time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7428622245788574,0.3084376454353332,0.2823453843593597,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8766888976097107,0.516183078289032,0.4926548302173614,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7901824712753296,0.5371114611625671,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8258568048477173,0.427723616361618,0.4094681143760681,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6619647741317749,0.2172060012817382,1.0019598007202148,284.8998413085937,284.95001220703125,299.8460998535156,295.4504699707031,298.02410888671875,297.1906433105469,284.8996276855469,1.0,0.6370924711227417,0.415909081697464,0.415909081697464,1.0,1.0,-3.2730705738067627,1.0231420993804932,2.2499287128448486,0.281183511018753,0.826236367225647,0.826236367225647,0.0,211.1221923828125,182.0,65965.8671875,0.0,3174.36962890625,1.0,278.4587707519531,283.0287780761719,298.4598999023437,302.77984619140625,293.1499938964844,293.1499938964844,278.75,39473.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780039548873901,1.0,0.0,0.0,3.4497053623199463,3.44972825050354,7.940673185657943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.310546875,0.0,1346.1046142578125,1895.4371337890625,0.0,3197.8720703125,0.8638221025466919,1.0,0.0,3.0,1.0,0.0
17774100,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7453929781913757,0.3079144954681396,0.2815742194652557,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8800264596939087,0.5153075456619263,0.4915044605731964,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7931768298149109,0.5298956036567688,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8288275599479675,0.4271868467330932,0.4086642861366272,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6643973588943481,0.2168018668889999,0.9990494847297668,284.9974975585937,284.95001220703125,299.80908203125,295.4354858398437,298.0163879394531,297.1983337402344,284.99676513671875,1.0,0.6323225498199463,0.4155554175376892,0.4155554175376892,1.0,1.0,-3.255075693130493,1.0156941413879397,2.2393815517425537,0.2783637344837188,0.8912298083305359,0.8912298083305359,0.0,206.61143493652344,182.0,64928.6171875,0.0,3112.41552734375,1.0,278.6967163085937,283.14630126953125,298.39898681640625,302.5369567871094,293.1499938964844,293.1499938964844,278.75,34797.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718268871307373,1.0,0.0,0.0,3.4854300022125244,3.48545241355896,8.105989763862453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.13671875,0.0,1349.0775146484375,1895.4371337890625,0.0,3139.947265625,0.8694478273391724,1.0,0.0,3.0,1.0,0.0
17774160,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7488571405410767,0.3074374198913574,0.2810012102127075,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8844641447067261,0.5144857168197632,0.4905813336372375,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.7967512011528015,0.5211563110351562,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8327357769012451,0.4267070889472961,0.4080517888069153,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6676931381225586,0.2164620161056518,0.9966508746147156,284.9684753417969,284.95001220703125,299.77197265625,295.4203491210937,298.01129150390625,297.2093811035156,284.96697998046875,1.0,0.6274789571762085,0.4153546392917633,0.4153546392917633,1.0,1.0,-3.239147424697876,1.009410381317139,2.2297370433807373,0.2756521701812744,0.8826881051063538,0.8826881051063538,0.0,201.43133544921875,170.0,64698.21484375,0.0,3049.36669921875,1.0,278.7413635253906,283.1285705566406,298.3941345214844,302.56005859375,293.1499938964844,293.1499938964844,279.04998779296875,34759.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695297837257385,1.0,0.0,0.0,3.524924993515014,3.5249476432800293,8.290735422633588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.6123046875,0.0,1389.45654296875,1895.4371337890625,0.0,3118.399658203125,0.8760049343109131,1.0,0.0,3.0,1.0,0.0
17774220,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7567678093910217,0.3065630793571472,0.2798711359500885,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8944860696792603,0.5129373073577881,0.4887632429599762,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.8052563667297363,0.502433717250824,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8415734171867371,0.425840824842453,0.4068662524223327,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6752903461456299,0.2159061133861541,0.9922820925712584,285.004638671875,284.95001220703125,299.69744873046875,295.38970947265625,298.0054931640625,297.2377319335937,285.00128173828125,1.0,0.6173779964447021,0.4149530827999115,0.4149530827999115,1.0,1.0,-3.2064132690429688,0.9965766072273254,2.209836483001709,0.2701658606529236,0.952781081199646,0.952781081199646,0.0,190.65603637695312,173.0,63766.109375,0.0,2920.861572265625,1.0,279.0411682128906,283.1961364746094,298.3710632324219,302.4623718261719,293.1499938964844,293.1499938964844,278.75,32524.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635081052780151,1.0,0.0,0.0,3.671639919281006,3.671663522720337,8.995255029731197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.8193359375,0.0,1531.21728515625,1895.4371337890625,0.0,3061.910400390625,0.9073923230171204,1.0,0.0,3.0,1.0,0.0
17774280,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7567678093910217,0.3065630793571472,0.2798711359500885,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8944860696792603,0.5129373073577881,0.4887632429599762,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.8052563667297363,0.502433717250824,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8415734171867371,0.425840824842453,0.4068662524223327,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6752903461456299,0.2159061133861541,0.9922820925712584,285.004638671875,284.95001220703125,299.69744873046875,295.38970947265625,298.0054931640625,297.2377319335937,285.00128173828125,1.0,0.6173779964447021,0.4149530827999115,0.4149530827999115,1.0,1.0,-3.2064132690429688,0.9965766072273254,2.209836483001709,0.2701658606529236,0.952781081199646,0.952781081199646,0.0,190.65603637695312,173.0,63766.109375,0.0,2920.861572265625,1.0,279.0411682128906,283.1961364746094,298.3710632324219,302.4623718261719,293.1499938964844,293.1499938964844,278.75,32524.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635081052780151,1.0,0.0,0.0,3.671639919281006,3.671663522720337,8.995255029731197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.8193359375,0.0,1531.21728515625,1895.4371337890625,0.0,3061.910400390625,0.9073923230171204,1.0,0.0,3.0,1.0,0.0
17774340,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7596851587295532,0.3049687445163727,0.278527170419693,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8983190059661865,0.5106617212295532,0.4867545664310455,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.8110975027084351,0.4941805899143219,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8450939655303955,0.424265593290329,0.4054838716983795,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6782763600349426,0.2150120139122009,0.988219439983368,284.8791809082031,284.95001220703125,299.6346130371094,295.3635559082031,297.9913635253906,297.2478942871094,284.8827209472656,1.0,0.6123923063278198,0.4146157801151275,0.4146157801151275,1.0,1.0,-3.185898780822754,0.9883155226707458,2.197583198547364,0.2663603127002716,0.8434937596321106,0.8434937596321106,0.0,185.758056640625,173.0,63883.7734375,0.0,2851.64794921875,1.0,278.7635803222656,283.0690002441406,298.388671875,302.5833435058594,293.1499938964844,293.1499938964844,278.75,39793.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709558248519897,1.0,0.0,0.0,3.5427045822143555,3.5427281856536865,8.374582876058412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.6064453125,0.0,1444.59375,1895.4371337890625,0.0,3131.7763671875,0.8843002319335938,1.0,0.0,3.0,1.0,0.0
17774400,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7598683834075928,0.3046939074993133,0.2782277464866638,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.898598313331604,0.510253369808197,0.486314445734024,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.8121215105056763,0.4932873845100403,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8453701734542847,0.423977792263031,0.4051662981510162,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6784887909889221,0.2148369252681732,0.9873046278953552,284.8900451660156,284.95001220703125,299.62261962890625,295.3585510253906,297.98846435546875,297.2494201660156,284.891357421875,1.0,0.6116583347320557,0.4145515561103821,0.4145515561103821,1.0,1.0,-3.1824519634246826,0.9869071841239928,2.195544719696045,0.265706330537796,0.84380042552948,0.84380042552948,0.0,185.1810607910156,176.0,63789.83203125,0.0,2841.43359375,1.0,278.7576599121094,283.0777587890625,298.3758544921875,302.5514221191406,293.1499938964844,293.1499938964844,279.04998779296875,39301.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708515763282776,1.0,0.0,0.0,3.5278255939483643,3.527848958969116,8.304385232804634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.48046875,0.0,1425.319091796875,1895.4371337890625,0.0,3130.798583984375,0.88096022605896,1.0,0.0,3.0,1.0,0.0
17774460,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7607609033584595,0.3036234676837921,0.2770274877548218,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8997755646705627,0.5084465742111206,0.4843346774578094,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8187887668609619,0.4894111454486847,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8466063141822815,0.4228314757347107,0.4038273096084595,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6793627738952637,0.2140793204307556,0.9831059575080872,284.9789733886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9750366210937,297.2650451660156,284.9780578613281,1.0,0.6084719896316528,0.4144254922866821,0.4144254922866821,1.0,1.0,-3.1672987937927246,0.9811062216758728,2.186192750930786,0.2631933093070984,0.9147772192955016,0.9147772192955016,0.0,182.6784210205078,179.0,62840.640625,0.0,2796.947021484375,1.0,279.0414123535156,283.190185546875,298.3057556152344,302.3447265625,293.1499938964844,293.1499938964844,278.75,34227.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630591630935669,1.0,0.0,0.0,3.620455503463745,3.620478868484497,8.74620639024215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.130859375,0.0,1487.395263671875,1895.4371337890625,0.0,3057.69873046875,0.8972980976104736,1.0,0.0,3.0,1.0,0.0
17774520,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7607609033584595,0.3036234676837921,0.2770274877548218,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8997755646705627,0.5084465742111206,0.4843346774578094,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8187887668609619,0.4894111454486847,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8466063141822815,0.4228314757347107,0.4038273096084595,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6793627738952637,0.2140793204307556,0.9831059575080872,284.9789733886719,284.95001220703125,299.5475158691406,295.3269348144531,297.9750366210937,297.2650451660156,284.9780578613281,1.0,0.6084719896316528,0.4144254922866821,0.4144254922866821,1.0,1.0,-3.1672987937927246,0.9811062216758728,2.186192750930786,0.2631933093070984,0.9147772192955016,0.9147772192955016,0.0,182.6784210205078,179.0,62840.640625,0.0,2796.947021484375,1.0,279.0414123535156,283.190185546875,298.3057556152344,302.3447265625,293.1499938964844,293.1499938964844,278.75,34227.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630591630935669,1.0,0.0,0.0,3.620455503463745,3.620478868484497,8.74620639024215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.130859375,0.0,1487.395263671875,1895.4371337890625,0.0,3057.69873046875,0.8972980976104736,1.0,0.0,3.0,1.0,0.0
17774580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7592765092849731,0.3018099963665008,0.2755697965621948,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8981398344039917,0.5058543086051941,0.4820957779884338,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8231828212738037,0.4897348582744598,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454142212867737,0.4210405647754669,0.4023142158985138,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6780752539634705,0.2129244953393936,0.9785107970237732,284.90338134765625,284.95001220703125,299.4722595214844,295.2948913574219,297.9486999511719,297.26177978515625,284.90350341796875,1.0,0.6069196462631226,0.4142994582653045,0.4142994582653045,1.0,1.0,-3.1558990478515625,0.976669430732727,2.179229736328125,0.2613389790058136,0.8319686055183411,0.8319686055183411,0.0,182.3636932373047,182.0,62931.57421875,0.0,2772.168212890625,1.0,278.7587280273437,283.1029663085937,298.3072204589844,302.423095703125,293.1499938964844,293.1499938964844,279.04998779296875,39229.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.462550401687622,3.462573289871216,7.999917102097243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.0185546875,0.0,1357.3707275390625,1895.4371337890625,0.0,3114.898193359375,0.8666030764579773,1.0,0.0,3.0,1.0,0.0
17774640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7592765092849731,0.3018099963665008,0.2755697965621948,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8981398344039917,0.5058543086051941,0.4820957779884338,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8231828212738037,0.4897348582744598,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454142212867737,0.4210405647754669,0.4023142158985138,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6780752539634705,0.2129244953393936,0.9785107970237732,284.90338134765625,284.95001220703125,299.4722595214844,295.2948913574219,297.9486999511719,297.26177978515625,284.90350341796875,1.0,0.6069196462631226,0.4142994582653045,0.4142994582653045,1.0,1.0,-3.1558990478515625,0.976669430732727,2.179229736328125,0.2613389790058136,0.8319686055183411,0.8319686055183411,0.0,182.3636932373047,182.0,62931.57421875,0.0,2772.168212890625,1.0,278.7587280273437,283.1029663085937,298.3072204589844,302.423095703125,293.1499938964844,293.1499938964844,279.04998779296875,39229.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.462550401687622,3.462573289871216,7.999917102097243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.0185546875,0.0,1357.3707275390625,1895.4371337890625,0.0,3114.898193359375,0.8666030764579773,1.0,0.0,3.0,1.0,0.0
17774700,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7581470608711243,0.3012077510356903,0.2748944461345672,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8968136310577393,0.504891574382782,0.481029748916626,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.8255006074905396,0.4907576441764831,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.844372034072876,0.4204232096672058,0.4015952348709106,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6769880652427673,0.2124508619308471,0.9761247038841248,285.00836181640625,284.95001220703125,299.4345397949219,295.2787170410156,297.93780517578125,297.2633056640625,285.0086975097656,1.0,0.6065398454666138,0.414236456155777,0.414236456155777,1.0,1.0,-3.151297807693481,0.9748493432998656,2.1764485836029053,0.2605191767215729,0.9038066864013672,0.9038066864013672,0.0,182.6637725830078,182.0,62111.59765625,0.0,2764.51025390625,1.0,278.9970703125,283.2243957519531,298.2447814941406,302.1940612792969,293.1499938964844,293.1499938964844,279.04998779296875,34346.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632122874259949,1.0,0.0,0.0,3.5083906650543213,3.5084128379821777,8.213139039980888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.578125,0.0,1369.359619140625,1895.4371337890625,0.0,3059.135009765625,0.8742817640304565,1.0,0.0,3.0,1.0,0.0
17774760,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7571712732315063,0.3006307184696197,0.2744283378124237,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8956039547920227,0.5039775967597961,0.4802187979221344,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8277109265327454,0.4918587207794189,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8434457778930664,0.41987144947052,0.401107907295227,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6760021448135376,0.212016612291336,0.9742955565452576,284.98492431640625,284.95001220703125,299.3968200683594,295.262451171875,297.9266052246094,297.26470947265625,284.9834289550781,1.0,0.6064181923866272,0.4140370786190033,0.4140370786190033,1.0,1.0,-3.1482994556427,0.9732706546783448,2.1750288009643555,0.2596087157726288,0.903927743434906,0.903927743434906,0.0,183.07028198242188,185.0,62130.1640625,0.0,2760.664794921875,1.0,279.04150390625,283.206787109375,298.24090576171875,302.23162841796875,293.1499938964844,293.1499938964844,278.75,33921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614712357521057,1.0,0.0,0.0,3.5660266876220703,3.566049337387085,8.485206990371807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.740234375,0.0,1426.5404052734375,1895.4371337890625,0.0,3042.80419921875,0.8846744298934937,1.0,0.0,3.0,1.0,0.0
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7544118762016296,0.2989969253540039,0.2732270359992981,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8923417925834656,0.5017199516296387,0.4784009456634521,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.8298758864402771,0.495230883359909,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8408365249633789,0.4183243215084076,0.3999225795269012,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6733995676040649,0.2109224796295166,0.9703204035758972,284.9016418457031,284.95001220703125,299.3350830078125,295.23565673828125,297.8989562988281,297.25360107421875,284.9047241210937,1.0,0.6064935922622681,0.4137109816074371,0.4137109816074371,1.0,1.0,-3.1425225734710693,0.9703328013420104,2.172189950942993,0.258036345243454,0.8258624076843262,0.8258624076843262,0.0,184.46788024902344,185.0,62290.640625,0.0,2756.56005859375,1.0,278.7670288085937,283.1155090332031,298.25762939453125,302.34600830078125,293.1499938964844,293.1499938964844,278.75,39853.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681435585021973,1.0,0.0,0.0,3.4220919609069824,3.422114610671997,7.814059017619002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.271484375,0.0,1321.1190185546875,1895.4371337890625,0.0,3105.3955078125,0.8583768010139465,1.0,0.0,3.0,1.0,0.0
17774880,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7536678314208984,0.2986628413200378,0.2729135751724243,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8914645314216614,0.5012445449829102,0.4779385030269623,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.8303360939025879,0.4961721003055572,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8401236534118652,0.4179981052875519,0.3996063768863678,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6726880669593811,0.210673987865448,0.9692524671554564,284.9081726074219,284.95001220703125,299.32135009765625,295.2296447753906,297.8930358886719,297.2514343261719,284.9088134765625,1.0,0.6065372824668884,0.4136383235454559,0.4136383235454559,1.0,1.0,-3.141056776046753,0.9696150422096252,2.1714415550231934,0.2576470077037811,0.8249316811561584,0.8249316811561584,0.0,184.8650054931641,188.0,62241.6953125,0.0,2755.748291015625,1.0,278.75958251953125,283.1191101074219,298.2442321777344,302.3163452148437,293.1499938964844,293.1499938964844,279.04998779296875,39118.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680288195610046,1.0,0.0,0.0,3.412121057510376,3.4121432304382324,7.768588830003864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.1357421875,0.0,1306.08056640625,1895.4371337890625,0.0,3104.319091796875,0.8553662896156311,1.0,0.0,3.0,1.0,0.0
17774940,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7502461075782776,0.2972939312458038,0.2716598212718963,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8872843980789185,0.4991712868213653,0.4759424924850464,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8333833813667297,0.5009210705757141,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8367781043052673,0.4166940152645111,0.3983385562896728,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6692534685134888,0.2095563262701034,0.9643707871437072,284.98406982421875,284.95001220703125,299.2458190917969,295.196533203125,297.8655700683594,297.2467346191406,284.98321533203125,1.0,0.6070421934127808,0.4132395684719085,0.4132395684719085,1.0,1.0,-3.135461807250977,0.9665592908859252,2.168902635574341,0.2558390200138092,0.8940823078155518,0.8940823078155518,0.0,186.95594787597656,191.0,61494.1484375,0.0,2755.734375,1.0,279.04052734375,283.217041015625,298.1769714355469,302.127197265625,293.1499938964844,293.1499938964844,279.3500061035156,33965.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606666922569275,1.0,0.0,0.0,3.519363641738892,3.519386053085327,8.264595408036257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.48828125,0.0,1377.9488525390625,1895.4371337890625,0.0,3035.257568359375,0.874440610408783,1.0,0.0,3.0,1.0,0.0
17775000,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7502461075782776,0.2972939312458038,0.2716598212718963,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8872843980789185,0.4991712868213653,0.4759424924850464,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8333833813667297,0.5009210705757141,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8367781043052673,0.4166940152645111,0.3983385562896728,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6692534685134888,0.2095563262701034,0.9643707871437072,284.98406982421875,284.95001220703125,299.2458190917969,295.196533203125,297.8655700683594,297.2467346191406,284.98321533203125,1.0,0.6070421934127808,0.4132395684719085,0.4132395684719085,1.0,1.0,-3.135461807250977,0.9665592908859252,2.168902635574341,0.2558390200138092,0.8940823078155518,0.8940823078155518,0.0,186.95594787597656,191.0,61494.1484375,0.0,2755.734375,1.0,279.04052734375,283.217041015625,298.1769714355469,302.127197265625,293.1499938964844,293.1499938964844,279.3500061035156,33965.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606666922569275,1.0,0.0,0.0,3.519363641738892,3.519386053085327,8.264595408036257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.48828125,0.0,1377.9488525390625,1895.4371337890625,0.0,3035.257568359375,0.874440610408783,1.0,0.0,3.0,1.0,0.0
17775060,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7469306588172913,0.2959841191768646,0.2705792784690857,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8831700086593628,0.4972036778926849,0.4741857647895813,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.8362736105918884,0.5059033632278442,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8335327506065369,0.4155329763889313,0.3973271250724792,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6659208536148071,0.2085154503583908,0.9601296186447144,285.0320739746094,284.95001220703125,299.1703491210937,295.16314697265625,297.8383178710937,297.2423095703125,285.0282592773437,1.0,0.6078941822052002,0.4128070175647735,0.4128070175647735,1.0,1.0,-3.13172459602356,0.964085042476654,2.16763973236084,0.2542316317558288,0.9856095910072328,0.9856095910072328,0.0,189.2630157470703,194.0,61018.1171875,0.0,2760.58740234375,1.0,279.3421936035156,283.2865600585937,298.1517944335937,302.0572509765625,293.1499938964844,293.1499938964844,279.04998779296875,31471.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560560941696167,1.0,0.0,0.0,3.702335834503174,3.702359437942505,9.146287993644364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.9716796875,0.0,1557.8056640625,1895.4371337890625,0.0,2992.0224609375,0.9135037064552308,1.0,0.0,3.0,1.0,0.0
17775120,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7469306588172913,0.2959841191768646,0.2705792784690857,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8831700086593628,0.4972036778926849,0.4741857647895813,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.8362736105918884,0.5059033632278442,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8335327506065369,0.4155329763889313,0.3973271250724792,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6659208536148071,0.2085154503583908,0.9601296186447144,285.0320739746094,284.95001220703125,299.1703491210937,295.16314697265625,297.8383178710937,297.2423095703125,285.0282592773437,1.0,0.6078941822052002,0.4128070175647735,0.4128070175647735,1.0,1.0,-3.13172459602356,0.964085042476654,2.16763973236084,0.2542316317558288,0.9856095910072328,0.9856095910072328,0.0,189.2630157470703,194.0,61018.1171875,0.0,2760.58740234375,1.0,279.3421936035156,283.2865600585937,298.1517944335937,302.0572509765625,293.1499938964844,293.1499938964844,279.04998779296875,31471.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560560941696167,1.0,0.0,0.0,3.702335834503174,3.702359437942505,9.146287993644364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.9716796875,0.0,1557.8056640625,1895.4371337890625,0.0,2992.0224609375,0.9135037064552308,1.0,0.0,3.0,1.0,0.0
17775180,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7422716021537781,0.2935280203819275,0.2687659859657287,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8775847554206848,0.4939326345920563,0.4715682864189148,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8367419838905334,0.512576162815094,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8290144801139832,0.4132404625415802,0.3955943584442138,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6614341735839844,0.2067988514900207,0.9539652466773988,284.8832702636719,284.95001220703125,299.094970703125,295.1295166015625,297.79693603515625,297.21746826171875,284.88531494140625,1.0,0.6087549924850464,0.4123744368553161,0.4123744368553161,1.0,1.0,-3.124932050704956,0.9605048894882202,2.1644272804260254,0.2522926032543182,0.8615679740905762,0.8615679740905762,0.0,192.322494506836,197.0,61479.4140625,0.0,2763.313232421875,1.0,279.0571594238281,283.1322021484375,298.1607360839844,302.1841125488281,293.1499938964844,293.1499938964844,279.3500061035156,38745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664237260818481,1.0,0.0,0.0,3.60342025756836,3.6034443378448486,8.664093797960959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2001953125,0.0,1502.2406005859375,1895.4371337890625,0.0,3089.26171875,0.8968654870986938,1.0,0.0,3.0,1.0,0.0
17775240,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7422716021537781,0.2935280203819275,0.2687659859657287,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8775847554206848,0.4939326345920563,0.4715682864189148,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.8367419838905334,0.512576162815094,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8290144801139832,0.4132404625415802,0.3955943584442138,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6614341735839844,0.2067988514900207,0.9539652466773988,284.8832702636719,284.95001220703125,299.094970703125,295.1295166015625,297.79693603515625,297.21746826171875,284.88531494140625,1.0,0.6087549924850464,0.4123744368553161,0.4123744368553161,1.0,1.0,-3.124932050704956,0.9605048894882202,2.1644272804260254,0.2522926032543182,0.8615679740905762,0.8615679740905762,0.0,192.322494506836,197.0,61479.4140625,0.0,2763.313232421875,1.0,279.0571594238281,283.1322021484375,298.1607360839844,302.1841125488281,293.1499938964844,293.1499938964844,279.3500061035156,38745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664237260818481,1.0,0.0,0.0,3.60342025756836,3.6034443378448486,8.664093797960959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2001953125,0.0,1502.2406005859375,1895.4371337890625,0.0,3089.26171875,0.8968654870986938,1.0,0.0,3.0,1.0,0.0
17775300,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7399125099182129,0.2926403284072876,0.2678301930427551,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8747338056564331,0.4926471412181854,0.4701948761940002,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8373349905014038,0.5160166025161743,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8266761302947998,0.4123681783676147,0.3946440815925598,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6590714454650879,0.2060273885726928,0.9503952860832214,285.0005187988281,284.95001220703125,299.05731201171875,295.11260986328125,297.7801818847656,297.21063232421875,285.00201416015625,1.0,0.6091342568397522,0.4121581614017486,0.4121581614017486,1.0,1.0,-3.120854616165161,0.9584758281707764,2.1623787879943848,0.2511603534221649,0.9373160600662231,0.9373160600662231,0.0,193.8895721435547,197.0,60570.51171875,0.0,2763.50927734375,1.0,279.30047607421875,283.2655944824219,298.0887756347656,301.9432983398437,293.1499938964844,293.1499938964844,279.3500061035156,34347.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610246777534485,1.0,0.0,0.0,3.645439863204956,3.645463466644287,8.867335736795212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1875,0.0,1515.75537109375,1895.4371337890625,0.0,3038.615478515625,0.9046916961669922,1.0,0.0,3.0,1.0,0.0
17775360,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.738057017326355,0.2918696999549866,0.2671862542629242,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8724181056022644,0.491505891084671,0.4691639542579651,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.8380576372146606,0.5189446806907654,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8247997164726257,0.411639541387558,0.3939918577671051,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6571216583251953,0.2053412050008773,0.9475120902061462,284.9847412109375,284.95001220703125,299.0197448730469,295.0956726074219,297.7650756835937,297.2061462402344,284.98297119140625,1.0,0.6095731258392334,0.4119605720043182,0.4119605720043182,1.0,1.0,-3.118109703063965,0.9569703936576844,2.161139249801636,0.250272274017334,0.941714346408844,0.941714346408844,0.0,195.2630157470703,200.0,60566.96875,0.0,2765.333251953125,1.0,279.3427734375,283.2535095214844,298.0788879394531,301.9715270996094,293.1499938964844,293.1499938964844,279.04998779296875,33814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594686985015869,1.0,0.0,0.0,3.7031338214874254,3.703157901763916,9.150231221610738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.4013671875,0.0,1576.4970703125,1895.4371337890625,0.0,3024.02197265625,0.9154162406921388,1.0,0.0,3.0,1.0,0.0
17775420,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7335677146911621,0.289506047964096,0.2653785347938537,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8669942021369934,0.4883082509040832,0.4665132462978363,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.837825357913971,0.5256940126419067,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8203240633010864,0.4094046056270599,0.3922144472599029,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6526480913162231,0.2035268694162368,0.940588355064392,284.89208984375,284.95001220703125,298.9447021484375,295.0616760253906,297.7255249023437,297.18359375,284.8937683105469,1.0,0.6103770732879639,0.4115653932094574,0.4115653932094574,1.0,1.0,-3.1104073524475098,0.9531667828559875,2.157240629196167,0.2482866048812866,0.8437781929969788,0.8437781929969788,0.0,198.40988159179688,203.0,60697.67578125,0.0,2766.664794921875,1.0,279.0575561523437,283.15264892578125,298.0790100097656,302.0516052246094,293.1499938964844,293.1499938964844,279.3500061035156,39704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666895627975464,1.0,0.0,0.0,3.5408272743225098,3.540850877761841,8.365710186808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1220703125,0.0,1441.954833984375,1895.4371337890625,0.0,3091.75537109375,0.8842839002609253,1.0,0.0,3.0,1.0,0.0
17775480,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7335677146911621,0.289506047964096,0.2653785347938537,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8669942021369934,0.4883082509040832,0.4665132462978363,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.837825357913971,0.5256940126419067,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8203240633010864,0.4094046056270599,0.3922144472599029,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6526480913162231,0.2035268694162368,0.940588355064392,284.89208984375,284.95001220703125,298.9447021484375,295.0616760253906,297.7255249023437,297.18359375,284.8937683105469,1.0,0.6103770732879639,0.4115653932094574,0.4115653932094574,1.0,1.0,-3.1104073524475098,0.9531667828559875,2.157240629196167,0.2482866048812866,0.8437781929969788,0.8437781929969788,0.0,198.40988159179688,203.0,60697.67578125,0.0,2766.664794921875,1.0,279.0575561523437,283.15264892578125,298.0790100097656,302.0516052246094,293.1499938964844,293.1499938964844,279.3500061035156,39704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666895627975464,1.0,0.0,0.0,3.5408272743225098,3.540850877761841,8.365710186808428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1220703125,0.0,1441.954833984375,1895.4371337890625,0.0,3091.75537109375,0.8842839002609253,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7299535274505615,0.2880251109600067,0.2639842629432678,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8625723123550415,0.4861204028129577,0.4643638432025909,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8385261297225952,0.5313785672187805,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8166277408599854,0.4079934358596802,0.3908123672008514,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6489167213439941,0.2021567821502685,0.9345076680183412,284.9896545410156,284.95001220703125,298.8759460449219,295.0302734375,297.69757080078125,297.1747436523437,284.98846435546875,1.0,0.6111037731170654,0.4112018048763275,0.4112018048763275,1.0,1.0,-3.1039810180664062,0.9499126076698304,2.1540684700012207,0.2464582920074463,0.9224650859832764,0.9224650859832764,0.0,201.0931396484375,203.0,59808.66796875,0.0,2768.0732421875,1.0,279.3387451171875,283.27020263671875,298.0043334960937,301.8424377441406,293.1499938964844,293.1499938964844,279.3500061035156,33962.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585315942764282,1.0,0.0,0.0,3.636167764663696,3.6361913681030273,8.822286190479645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0224609375,0.0,1502.647705078125,1895.4371337890625,0.0,3015.23388671875,0.9005825519561768,1.0,0.0,3.0,1.0,0.0
17775600,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7296728491783142,0.2878872454166412,0.263882577419281,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8622257709503174,0.4859221279621124,0.4642011225223541,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8385635614395142,0.5318374633789062,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8163385391235352,0.4078667163848877,0.3907133936882019,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6486251354217529,0.2020381093025207,0.9340426325798036,284.98712158203125,284.95001220703125,298.8699645996094,295.0275573730469,297.695068359375,297.1738586425781,284.98602294921875,1.0,0.611173689365387,0.4111701846122741,0.4111701846122741,1.0,1.0,-3.10353684425354,0.9496704936027528,2.1538662910461426,0.2463206797838211,0.9228259325027466,0.9228259325027466,0.0,201.3144989013672,191.0,59803.9140625,0.0,2768.360107421875,1.0,279.341552734375,283.2685241699219,298.0048828125,301.84698486328125,293.1499938964844,293.1499938964844,279.04998779296875,34046.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584697246551514,1.0,0.0,0.0,3.6404120922088623,3.640435695648194,8.842893066685065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.546875,0.0,1507.947998046875,1895.4371337890625,0.0,3014.65380859375,0.901679515838623,1.0,0.0,3.0,1.0,0.0
17775660,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7289766073226929,0.2854949831962585,0.2618674039840698,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8617508411407471,0.4826727211475372,0.4613163769245147,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.838674783706665,0.5294135212898254,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.81620192527771,0.4056036174297333,0.3887276947498321,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6477420330047607,0.2001629620790481,0.9259485006332396,284.896240234375,284.95001220703125,298.7955322265625,294.99334716796875,297.65936279296875,297.15679931640625,284.8965148925781,1.0,0.6069777607917786,0.4108451902866363,0.4108451902866363,1.0,1.0,-3.0826377868652344,0.9412955045700072,2.1413424015045166,0.2429373115301132,0.829326331615448,0.829326331615448,0.0,199.2234039306641,179.0,59722.46484375,0.0,2715.89794921875,1.0,279.0585632324219,283.1707458496094,298.006591796875,301.9203796386719,293.1499938964844,293.1499938964844,279.3500061035156,39749.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650113344192505,1.0,0.0,0.0,3.4710066318511963,3.471029758453369,8.039040153562382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5166015625,0.0,1369.67724609375,1895.4371337890625,0.0,3076.01171875,0.8688657283782959,1.0,0.0,3.0,1.0,0.0
17775720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7289766073226929,0.2854949831962585,0.2618674039840698,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8617508411407471,0.4826727211475372,0.4613163769245147,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.838674783706665,0.5294135212898254,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.81620192527771,0.4056036174297333,0.3887276947498321,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6477420330047607,0.2001629620790481,0.9259485006332396,284.896240234375,284.95001220703125,298.7955322265625,294.99334716796875,297.65936279296875,297.15679931640625,284.8965148925781,1.0,0.6069777607917786,0.4108451902866363,0.4108451902866363,1.0,1.0,-3.0826377868652344,0.9412955045700072,2.1413424015045166,0.2429373115301132,0.829326331615448,0.829326331615448,0.0,199.2234039306641,179.0,59722.46484375,0.0,2715.89794921875,1.0,279.0585632324219,283.1707458496094,298.006591796875,301.9203796386719,293.1499938964844,293.1499938964844,279.3500061035156,39749.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650113344192505,1.0,0.0,0.0,3.4710066318511963,3.471029758453369,8.039040153562382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5166015625,0.0,1369.67724609375,1895.4371337890625,0.0,3076.01171875,0.8688657283782959,1.0,0.0,3.0,1.0,0.0
17775780,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7313849925994873,0.2838166654109955,0.2600328624248504,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8651413917541504,0.4801677167415619,0.4586032330989837,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8419806361198425,0.520107090473175,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8195244073867798,0.4039603769779205,0.3868411481380462,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6496252417564392,0.1986299902200698,0.9177075028419496,284.9736328125,284.95001220703125,298.72149658203125,294.9590759277344,297.6394348144531,297.1624755859375,284.9721984863281,1.0,0.5998751521110535,0.4105201661586761,0.4105201661586761,1.0,1.0,-3.053810834884644,0.9300947785377502,2.123716115951538,0.2382465451955795,0.8927021026611328,0.8927021026611328,0.0,193.28042602539065,182.0,58510.57421875,0.0,2628.631103515625,1.0,279.3407592773437,283.2761535644531,297.9306945800781,301.6981201171875,293.1499938964844,293.1499938964844,279.6499938964844,34588.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855733335018158,1.0,0.0,0.0,3.5538909435272217,3.5539138317108154,8.427552984358044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.181640625,0.0,1418.564697265625,1895.4371337890625,0.0,2988.99658203125,0.8824887275695801,1.0,0.0,3.0,1.0,0.0
17775840,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7313849925994873,0.2838166654109955,0.2600328624248504,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8651413917541504,0.4801677167415619,0.4586032330989837,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8419806361198425,0.520107090473175,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8195244073867798,0.4039603769779205,0.3868411481380462,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6496252417564392,0.1986299902200698,0.9177075028419496,284.9736328125,284.95001220703125,298.72149658203125,294.9590759277344,297.6394348144531,297.1624755859375,284.9721984863281,1.0,0.5998751521110535,0.4105201661586761,0.4105201661586761,1.0,1.0,-3.053810834884644,0.9300947785377502,2.123716115951538,0.2382465451955795,0.8927021026611328,0.8927021026611328,0.0,193.28042602539065,182.0,58510.57421875,0.0,2628.631103515625,1.0,279.3407592773437,283.2761535644531,297.9306945800781,301.6981201171875,293.1499938964844,293.1499938964844,279.6499938964844,34588.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855733335018158,1.0,0.0,0.0,3.5538909435272217,3.5539138317108154,8.427552984358044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.181640625,0.0,1418.564697265625,1895.4371337890625,0.0,2988.99658203125,0.8824887275695801,1.0,0.0,3.0,1.0,0.0
