time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775900,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7319599390029907,0.2830804288387298,0.2592504918575287,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8659886717796326,0.4790345430374145,0.4574011266231537,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.8442889451980591,0.5172216892242432,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8204249739646912,0.4032500088214874,0.3860449194908142,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6500058770179749,0.1979692727327346,0.9142308831214904,285.0617980957031,284.95001220703125,298.68463134765625,294.94195556640625,297.632568359375,297.16949462890625,285.0628356933594,1.0,0.5976712107658386,0.4103576838970184,0.4103576838970184,1.0,1.0,-3.042806625366211,0.9257304668426514,2.11707615852356,0.2362029254436493,0.9731592535972596,0.9731592535972596,0.0,191.3666839599609,182.0,57624.72265625,0.0,2597.559326171875,1.0,279.5975646972656,283.386962890625,297.8934326171875,301.5329284667969,293.1499938964844,293.1499938964844,279.6499938964844,31967.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497952222824097,1.0,0.0,0.0,3.629648208618164,3.629671335220337,8.790678407422092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.029296875,0.0,1480.6396484375,1895.4371337890625,0.0,2933.352783203125,0.8991196155548096,1.0,0.0,3.0,1.0,0.0
17775960,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7321235537528992,0.2823429107666015,0.2585990726947784,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8662629127502441,0.477908045053482,0.4563541710376739,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.8464048504829407,0.515548050403595,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8208213448524475,0.4025525748729706,0.3853898346424103,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6500102281570435,0.1973429769277572,0.9112909436225892,285.02838134765625,284.95001220703125,298.6479187011719,294.9248352050781,297.6253662109375,297.17559814453125,285.02459716796875,1.0,0.5960175395011902,0.4104141294956207,0.4104141294956207,1.0,1.0,-3.0344278812408447,0.9228281378746032,2.1115996837615967,0.2351476550102234,0.9837040305137634,0.9837040305137634,0.0,190.1846618652344,185.0,57713.9765625,0.0,2575.450439453125,1.0,279.6421203613281,283.35595703125,297.90216064453125,301.6000671386719,293.1499938964844,293.1499938964844,279.3500061035156,31851.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486762046813965,1.0,0.0,0.0,3.7190370559692383,3.719060897827149,9.228992894350084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.0576171875,0.0,1579.712158203125,1895.4371337890625,0.0,2922.873291015625,0.9176279902458192,1.0,0.0,3.0,1.0,0.0
17776020,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7301317453384399,0.2797934114933014,0.2565813064575195,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8641099333763123,0.4744301736354828,0.4534122049808502,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.8478373885154724,0.5160680413246155,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8191943764686584,0.4000571072101593,0.3833450675010681,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6480342149734497,0.1954880803823471,0.903844714164734,284.8791809082031,284.95001220703125,298.5747985839844,294.890625,297.5949401855469,297.1644897460937,284.88134765625,1.0,0.5937836170196533,0.4105270802974701,0.4105270802974701,1.0,1.0,-3.017683267593384,0.9170874953269958,2.100595712661743,0.233205646276474,0.8566408753395081,0.8566408753395081,0.0,189.7868804931641,188.0,58015.70703125,0.0,2541.693115234375,1.0,279.3570861816406,283.2044677734375,297.9165954589844,301.71844482421875,293.1499938964844,293.1499938964844,279.6499938964844,39233.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581733703613281,1.0,0.0,0.0,3.601223945617676,3.601248025894165,8.653534564473375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.548828125,0.0,1503.444580078125,1895.4371337890625,0.0,3011.87451171875,0.8968614935874939,1.0,0.0,3.0,1.0,0.0
17776080,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7301317453384399,0.2797934114933014,0.2565813064575195,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8641099333763123,0.4744301736354828,0.4534122049808502,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.8478373885154724,0.5160680413246155,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8191943764686584,0.4000571072101593,0.3833450675010681,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6480342149734497,0.1954880803823471,0.903844714164734,284.8791809082031,284.95001220703125,298.5747985839844,294.890625,297.5949401855469,297.1644897460937,284.88134765625,1.0,0.5937836170196533,0.4105270802974701,0.4105270802974701,1.0,1.0,-3.017683267593384,0.9170874953269958,2.100595712661743,0.233205646276474,0.8566408753395081,0.8566408753395081,0.0,189.7868804931641,188.0,58015.70703125,0.0,2541.693115234375,1.0,279.3570861816406,283.2044677734375,297.9165954589844,301.71844482421875,293.1499938964844,293.1499938964844,279.6499938964844,39233.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581733703613281,1.0,0.0,0.0,3.601223945617676,3.601248025894165,8.653534564473375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.548828125,0.0,1503.444580078125,1895.4371337890625,0.0,3011.87451171875,0.8968614935874939,1.0,0.0,3.0,1.0,0.0
17776140,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7275211811065674,0.2780096530914306,0.2548252940177917,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8610518574714661,0.4717698097229004,0.4507213830947876,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8495065569877625,0.5185263752937317,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8166839480400085,0.3982037603855133,0.3814428150653839,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6452808380126953,0.1938904821872711,0.8964245915412903,284.9841613769531,284.95001220703125,298.5022888183594,294.8564758300781,297.5702514648437,297.1610717773437,284.9828796386719,1.0,0.5925777554512024,0.410640001296997,0.410640001296997,1.0,1.0,-3.004079580307007,0.9124781489372252,2.091601610183716,0.2315901666879654,0.9378793239593506,0.9378793239593506,0.0,190.4947662353516,191.0,57011.140625,0.0,2519.78955078125,1.0,279.6419677734375,283.3301696777344,297.8339233398437,301.5008544921875,293.1499938964844,293.1499938964844,279.3500061035156,34008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498290777206421,1.0,0.0,0.0,3.6953530311584473,3.695377111434937,9.111820418183924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0771484375,0.0,1569.1241455078125,1895.4371337890625,0.0,2933.670166015625,0.9139697551727296,1.0,0.0,3.0,1.0,0.0
17776200,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7275211811065674,0.2780096530914306,0.2548252940177917,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8610518574714661,0.4717698097229004,0.4507213830947876,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8495065569877625,0.5185263752937317,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8166839480400085,0.3982037603855133,0.3814428150653839,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6452808380126953,0.1938904821872711,0.8964245915412903,284.9841613769531,284.95001220703125,298.5022888183594,294.8564758300781,297.5702514648437,297.1610717773437,284.9828796386719,1.0,0.5925777554512024,0.410640001296997,0.410640001296997,1.0,1.0,-3.004079580307007,0.9124781489372252,2.091601610183716,0.2315901666879654,0.9378793239593506,0.9378793239593506,0.0,190.4947662353516,191.0,57011.140625,0.0,2519.78955078125,1.0,279.6419677734375,283.3301696777344,297.8339233398437,301.5008544921875,293.1499938964844,293.1499938964844,279.3500061035156,34008.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498290777206421,1.0,0.0,0.0,3.6953530311584473,3.695377111434937,9.111820418183924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0771484375,0.0,1569.1241455078125,1895.4371337890625,0.0,2933.670166015625,0.9139697551727296,1.0,0.0,3.0,1.0,0.0
17776260,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7239288091659546,0.2755272984504699,0.252862274646759,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8568853735923767,0.4683426320552826,0.4478032886981964,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8491222262382507,0.522827684879303,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8131094574928284,0.3956993222236633,0.3793643712997436,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6417392492294312,0.1919355690479278,0.88863205909729,284.8897399902344,284.95001220703125,298.43035888671875,294.82244873046875,297.535400390625,297.1429748535156,284.8917236328125,1.0,0.5920449495315552,0.4106239378452301,0.4106239378452301,1.0,1.0,-2.9915194511413574,0.9079157114028932,2.083603858947754,0.2299030721187591,0.8377149105072021,0.8377149105072021,0.0,192.2005157470703,194.0,57081.6796875,0.0,2505.06982421875,1.0,279.35760498046875,283.2298583984375,297.83807373046875,301.5797424316406,293.1499938964844,293.1499938964844,279.6499938964844,40079.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568534851074219,1.0,0.0,0.0,3.5211181640625,3.521141529083252,8.272837703771074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.12109375,0.0,1423.8983154296875,1895.4371337890625,0.0,2999.49853515625,0.8802753686904907,1.0,0.0,3.0,1.0,0.0
17776320,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7239288091659546,0.2755272984504699,0.252862274646759,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8568853735923767,0.4683426320552826,0.4478032886981964,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8491222262382507,0.522827684879303,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8131094574928284,0.3956993222236633,0.3793643712997436,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6417392492294312,0.1919355690479278,0.88863205909729,284.8897399902344,284.95001220703125,298.43035888671875,294.82244873046875,297.535400390625,297.1429748535156,284.8917236328125,1.0,0.5920449495315552,0.4106239378452301,0.4106239378452301,1.0,1.0,-2.9915194511413574,0.9079157114028932,2.083603858947754,0.2299030721187591,0.8377149105072021,0.8377149105072021,0.0,192.2005157470703,194.0,57081.6796875,0.0,2505.06982421875,1.0,279.35760498046875,283.2298583984375,297.83807373046875,301.5797424316406,293.1499938964844,293.1499938964844,279.6499938964844,40079.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568534851074219,1.0,0.0,0.0,3.5211181640625,3.521141529083252,8.272837703771074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.12109375,0.0,1423.8983154296875,1895.4371337890625,0.0,2999.49853515625,0.8802753686904907,1.0,0.0,3.0,1.0,0.0
17776380,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7204248309135437,0.2737533152103424,0.2512015402317047,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8527851104736328,0.4656917750835418,0.4452150166034698,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8493730425834656,0.5275169610977173,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8094786405563354,0.3938595354557037,0.37755286693573,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6381900906562805,0.1902722269296646,0.8811925649642944,284.987548828125,284.95001220703125,298.3591003417969,294.7886047363281,297.5079040527344,297.135009765625,284.9863586425781,1.0,0.5919399261474609,0.4106078743934631,0.4106078743934631,1.0,1.0,-2.980923652648926,0.9040548205375672,2.076868772506714,0.228390634059906,0.9181444048881532,0.9181444048881532,0.0,194.1991729736328,197.0,56162.13671875,0.0,2495.572998046875,1.0,279.6413879394531,283.3477783203125,297.7613220214844,301.3721923828125,293.1499938964844,293.1499938964844,279.3500061035156,34035.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475595116615295,1.0,0.0,0.0,3.6222023963928223,3.622225761413574,8.754648206377169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4912109375,0.0,1487.87451171875,1895.4371337890625,0.0,2912.418212890625,0.8975736498832703,1.0,0.0,3.0,1.0,0.0
17776440,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7204248309135437,0.2737533152103424,0.2512015402317047,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8527851104736328,0.4656917750835418,0.4452150166034698,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8493730425834656,0.5275169610977173,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8094786405563354,0.3938595354557037,0.37755286693573,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6381900906562805,0.1902722269296646,0.8811925649642944,284.987548828125,284.95001220703125,298.3591003417969,294.7886047363281,297.5079040527344,297.135009765625,284.9863586425781,1.0,0.5919399261474609,0.4106078743934631,0.4106078743934631,1.0,1.0,-2.980923652648926,0.9040548205375672,2.076868772506714,0.228390634059906,0.9181444048881532,0.9181444048881532,0.0,194.1991729736328,197.0,56162.13671875,0.0,2495.572998046875,1.0,279.6413879394531,283.3477783203125,297.7613220214844,301.3721923828125,293.1499938964844,293.1499938964844,279.3500061035156,34035.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475595116615295,1.0,0.0,0.0,3.6222023963928223,3.622225761413574,8.754648206377169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4912109375,0.0,1487.87451171875,1895.4371337890625,0.0,2912.418212890625,0.8975736498832703,1.0,0.0,3.0,1.0,0.0
17776500,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7185268998146057,0.2725375294685364,0.2503508627414703,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8506138324737549,0.4640086591243744,0.4439071416854858,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.8486801981925964,0.5301300883293152,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8075056672096252,0.3926467895507812,0.376653105020523,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6363541483879089,0.1892993599176406,0.8775507211685181,284.86065673828125,284.95001220703125,298.3237609863281,294.771728515625,297.4902038574219,297.12530517578125,284.8588256835937,1.0,0.5920199155807495,0.4105998575687408,0.4105998575687408,1.0,1.0,-2.976013422012329,0.902259647846222,2.073753833770752,0.2277424484491348,0.8255385160446167,0.8255385160446167,0.0,195.36474609375,197.0,56706.51171875,0.0,2492.39794921875,1.0,279.39910888671875,283.21051025390625,297.7995910644531,301.55615234375,293.1499938964844,293.1499938964844,279.3500061035156,39219.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533452749252319,1.0,0.0,0.0,3.5582752227783203,3.558298826217652,8.448359380963666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.1806640625,0.0,1456.976318359375,1895.4371337890625,0.0,2966.61279296875,0.8844485878944397,1.0,0.0,3.0,1.0,0.0
17776560,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7161371111869812,0.2712404131889343,0.2492383271455764,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8479936122894287,0.4622195959091186,0.4422848522663116,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8476811051368713,0.5332843065261841,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8050281405448914,0.3913279771804809,0.3754786252975464,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6341684460639954,0.1882427930831909,0.8731961250305176,284.8992614746094,284.95001220703125,298.2886047363281,294.75494384765625,297.4713439941406,297.1137390136719,284.90087890625,1.0,0.5920883417129517,0.4105891287326813,0.4105891287326813,1.0,1.0,-2.969872236251831,0.9000147581100464,2.069857597351074,0.2269008308649063,0.8273690938949585,0.8273690938949585,0.0,196.7711639404297,200.0,56231.765625,0.0,2488.175537109375,1.0,279.35845947265625,283.2528076171875,297.7695617675781,301.4560852050781,293.1499938964844,293.1499938964844,279.6499938964844,39858.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544177412986755,1.0,0.0,0.0,3.449802875518799,3.4498257637023926,7.941122248666943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.37890625,0.0,1348.9241943359375,1895.4371337890625,0.0,2976.664306640625,0.8644297122955322,1.0,0.0,3.0,1.0,0.0
17776620,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7120427489280701,0.2693713307380676,0.2475308924913406,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8435218930244446,0.4594424366950989,0.4396235942840576,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8466567993164062,0.5389353632926941,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8007652163505554,0.3893883824348449,0.373617947101593,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.630310595035553,0.1864746958017349,0.8654440641403198,284.9872131347656,284.95001220703125,298.2188720703125,294.7215270996094,297.44189453125,297.1022033691406,284.9859924316406,1.0,0.5923889875411987,0.4105677008628845,0.4105677008628845,1.0,1.0,-2.959855318069458,0.8963450193405151,2.0635101795196533,0.2254630774259567,0.9035274982452391,0.9035274982452391,0.0,199.35159301757807,188.0,55377.92578125,0.0,2482.75732421875,1.0,279.6408386230469,283.36102294921875,297.6944885253906,301.2552185058594,293.1499938964844,293.1499938964844,279.3500061035156,33920.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452282547950745,1.0,0.0,0.0,3.558315753936768,3.5583386421203613,8.448552080153604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0634765625,0.0,1418.3668212890625,1895.4371337890625,0.0,2890.599365234375,0.8831337094306946,1.0,0.0,3.0,1.0,0.0
17776680,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7120427489280701,0.2693713307380676,0.2475308924913406,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8435218930244446,0.4594424366950989,0.4396235942840576,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8466567993164062,0.5389353632926941,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8007652163505554,0.3893883824348449,0.373617947101593,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.630310595035553,0.1864746958017349,0.8654440641403198,284.9872131347656,284.95001220703125,298.2188720703125,294.7215270996094,297.44189453125,297.1022033691406,284.9859924316406,1.0,0.5923889875411987,0.4105677008628845,0.4105677008628845,1.0,1.0,-2.959855318069458,0.8963450193405151,2.0635101795196533,0.2254630774259567,0.9035274982452391,0.9035274982452391,0.0,199.35159301757807,188.0,55377.92578125,0.0,2482.75732421875,1.0,279.6408386230469,283.36102294921875,297.6944885253906,301.2552185058594,293.1499938964844,293.1499938964844,279.3500061035156,33920.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452282547950745,1.0,0.0,0.0,3.558315753936768,3.5583386421203613,8.448552080153604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0634765625,0.0,1418.3668212890625,1895.4371337890625,0.0,2890.599365234375,0.8831337094306946,1.0,0.0,3.0,1.0,0.0
17776740,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7110356688499451,0.2667775154113769,0.2453186213970184,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8428280353546143,0.4558438062667846,0.4363916218280792,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.844778299331665,0.5363633632659912,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8003389239311218,0.3867423832416534,0.3712577521800995,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6291185021400452,0.1843378990888595,0.8561155200004578,284.8994140625,284.95001220703125,298.1499938964844,294.6884155273437,297.4073791503906,297.0834350585937,284.8994140625,1.0,0.5877695679664612,0.4105462729930877,0.4105462729930877,1.0,1.0,-2.93619155883789,0.887721836566925,2.0484697818756104,0.2224230617284774,0.8134273290634155,0.8134273290634155,0.0,197.0968475341797,176.0,55247.1875,0.0,2428.169189453125,1.0,279.3593444824219,283.2684936523437,297.7012939453125,301.32940673828125,293.1499938964844,293.1499938964844,279.6499938964844,39853.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518882989883423,1.0,0.0,0.0,3.378271102905273,3.37829327583313,7.615217896272952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.16162109375,0.0,1278.0322265625,1895.4371337890625,0.0,2952.960205078125,0.8486676812171936,1.0,0.0,3.0,1.0,0.0
17776800,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7110356688499451,0.2667775154113769,0.2453186213970184,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8428280353546143,0.4558438062667846,0.4363916218280792,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.844778299331665,0.5363633632659912,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8003389239311218,0.3867423832416534,0.3712577521800995,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6291185021400452,0.1843378990888595,0.8561155200004578,284.8994140625,284.95001220703125,298.1499938964844,294.6884155273437,297.4073791503906,297.0834350585937,284.8994140625,1.0,0.5877695679664612,0.4105462729930877,0.4105462729930877,1.0,1.0,-2.93619155883789,0.887721836566925,2.0484697818756104,0.2224230617284774,0.8134273290634155,0.8134273290634155,0.0,197.0968475341797,176.0,55247.1875,0.0,2428.169189453125,1.0,279.3593444824219,283.2684936523437,297.7012939453125,301.32940673828125,293.1499938964844,293.1499938964844,279.6499938964844,39853.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518882989883423,1.0,0.0,0.0,3.378271102905273,3.37829327583313,7.615217896272952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.16162109375,0.0,1278.0322265625,1895.4371337890625,0.0,2952.960205078125,0.8486676812171936,1.0,0.0,3.0,1.0,0.0
17776860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7131553888320923,0.2648441195487976,0.2432658523321151,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8455635905265808,0.4529388844966888,0.4333135485649109,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.8459646701812744,0.5271779298782349,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8033919930458069,0.3846669197082519,0.368978202342987,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6303154230117798,0.1825045347213745,0.846584141254425,284.9725952148437,284.95001220703125,298.0812683105469,294.6547546386719,297.38751220703125,297.08551025390625,284.9710693359375,1.0,0.5802708864212036,0.4106780886650085,0.4106780886650085,1.0,1.0,-2.90479063987732,0.8766723275184631,2.028118133544922,0.2184480428695678,0.8736485242843628,0.8736485242843628,0.0,191.1102905273437,179.0,54058.30859375,0.0,2342.072509765625,1.0,279.6401672363281,283.369384765625,297.6221618652344,301.10760498046875,293.1499938964844,293.1499938964844,279.95001220703125,34543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416494131088257,1.0,0.0,0.0,3.4650490283966064,3.465070962905884,8.01146711637557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.29248046875,0.0,1326.6260986328125,1895.4371337890625,0.0,2857.129638671875,0.8626770377159119,1.0,0.0,3.0,1.0,0.0
17776920,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7131553888320923,0.2648441195487976,0.2432658523321151,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8455635905265808,0.4529388844966888,0.4333135485649109,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.8459646701812744,0.5271779298782349,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8033919930458069,0.3846669197082519,0.368978202342987,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6303154230117798,0.1825045347213745,0.846584141254425,284.9725952148437,284.95001220703125,298.0812683105469,294.6547546386719,297.38751220703125,297.08551025390625,284.9710693359375,1.0,0.5802708864212036,0.4106780886650085,0.4106780886650085,1.0,1.0,-2.90479063987732,0.8766723275184631,2.028118133544922,0.2184480428695678,0.8736485242843628,0.8736485242843628,0.0,191.1102905273437,179.0,54058.30859375,0.0,2342.072509765625,1.0,279.6401672363281,283.369384765625,297.6221618652344,301.10760498046875,293.1499938964844,293.1499938964844,279.95001220703125,34543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416494131088257,1.0,0.0,0.0,3.4650490283966064,3.465070962905884,8.01146711637557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.29248046875,0.0,1326.6260986328125,1895.4371337890625,0.0,2857.129638671875,0.8626770377159119,1.0,0.0,3.0,1.0,0.0
17776980,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7135353088378906,0.2631067633628845,0.2416027039289474,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8462086915969849,0.4502717554569244,0.4306882321834564,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.8482176661491394,0.5227329134941101,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8043220043182373,0.382800817489624,0.3671062290668487,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6301472187042236,0.1808876544237136,0.838729977607727,285.0216064453125,284.95001220703125,298.01202392578125,294.619873046875,297.3726501464844,297.0947570800781,285.0180358886719,1.0,0.5760253667831421,0.4108099341392517,0.4108099341392517,1.0,1.0,-2.8825876712799072,0.8689642548561096,2.0136234760284424,0.2155316621065139,0.9583271145820618,0.9583271145820618,0.0,187.97311401367188,182.0,53256.5703125,0.0,2287.58056640625,1.0,279.9407043457031,283.4429931640625,297.59381103515625,301.0104675292969,293.1499938964844,293.1499938964844,279.6499938964844,31732.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336763978004456,1.0,0.0,0.0,3.638739824295044,3.638762950897217,8.834770710564044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1279296875,0.0,1488.848876953125,1895.4371337890625,0.0,2782.6953125,0.8994683027267456,1.0,0.0,3.0,1.0,0.0
17777040,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7135353088378906,0.2631067633628845,0.2416027039289474,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8462086915969849,0.4502717554569244,0.4306882321834564,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.8482176661491394,0.5227329134941101,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8043220043182373,0.382800817489624,0.3671062290668487,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6301472187042236,0.1808876544237136,0.838729977607727,285.0216064453125,284.95001220703125,298.01202392578125,294.619873046875,297.3726501464844,297.0947570800781,285.0180358886719,1.0,0.5760253667831421,0.4108099341392517,0.4108099341392517,1.0,1.0,-2.8825876712799072,0.8689642548561096,2.0136234760284424,0.2155316621065139,0.9583271145820618,0.9583271145820618,0.0,187.97311401367188,182.0,53256.5703125,0.0,2287.58056640625,1.0,279.9407043457031,283.4429931640625,297.59381103515625,301.0104675292969,293.1499938964844,293.1499938964844,279.6499938964844,31732.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336763978004456,1.0,0.0,0.0,3.638739824295044,3.638762950897217,8.834770710564044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1279296875,0.0,1488.848876953125,1895.4371337890625,0.0,2782.6953125,0.8994683027267456,1.0,0.0,3.0,1.0,0.0
17777100,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7127751708030701,0.2618184387683868,0.240653246641159,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8454958200454712,0.4484703838825226,0.4292397797107696,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.8481534123420715,0.5223530530929565,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.803735077381134,0.3814589381217956,0.3660576343536377,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6293544769287109,0.1798892319202423,0.8347536325454712,284.8645324707031,284.95001220703125,297.9772644042969,294.6019897460937,297.359130859375,297.0907592773437,284.8583374023437,1.0,0.5746002197265625,0.4108758270740509,0.4108758270740509,1.0,1.0,-2.873210430145264,0.8657240867614746,2.007486343383789,0.2144037634134292,0.8526381850242615,0.8526381850242615,0.0,187.4259185791016,182.0,53971.28125,0.0,2268.590087890625,1.0,279.6976013183594,283.2737731933594,297.6408386230469,301.2177734375,293.1499938964844,293.1499938964844,279.6499938964844,36836.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410882353782654,1.0,0.0,0.0,3.616279363632202,3.616303205490112,8.72604061896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9873046875,0.0,1502.1763916015625,1895.4371337890625,0.0,2851.88427734375,0.8957131505012512,1.0,0.0,3.0,1.0,0.0
17777160,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.711128294467926,0.2603780329227447,0.2393981665372848,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8439081907272339,0.4464791417121887,0.4274184107780456,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8474868535995483,0.5232179760932922,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8022401332855225,0.3799298107624054,0.364675223827362,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6278976202011108,0.1787621527910232,0.829961359500885,284.8809814453125,284.95001220703125,297.9424133300781,294.5838623046875,297.3427734375,297.0824279785156,284.8837585449219,1.0,0.5734454393386841,0.4110976159572601,0.4110976159572601,1.0,1.0,-2.863131046295166,0.8625840544700623,2.000547170639038,0.2135203182697296,0.8353760242462158,0.8353760242462158,0.0,187.49078369140625,185.0,53410.86328125,0.0,2251.4814453125,1.0,279.65777587890625,283.3031921386719,297.6108093261719,301.1224365234375,293.1499938964844,293.1499938964844,279.95001220703125,39740.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435393571853638,1.0,0.0,0.0,3.498462438583374,3.498485803604126,8.166721841007529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.8203125,0.0,1397.846435546875,1895.4371337890625,0.0,2874.80078125,0.8745825290679932,1.0,0.0,3.0,1.0,0.0
17777220,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7080070972442627,0.2583736181259155,0.237456202507019,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8407964706420898,0.4434603154659271,0.4244064092636108,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8470624685287476,0.5256290435791016,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.79928058385849,0.3776975870132446,0.3624263405799866,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6249449253082275,0.1768869161605835,0.8213338255882263,284.98150634765625,284.95001220703125,297.8725891113281,294.54693603515625,297.31787109375,297.0769348144531,284.9801330566406,1.0,0.5719366669654846,0.4115411937236786,0.4115411937236786,1.0,1.0,-2.846996068954468,0.8578075766563416,1.989188551902771,0.212272971868515,0.913210153579712,0.913210153579712,0.0,188.12326049804688,188.0,52449.0625,0.0,2226.8681640625,1.0,279.9411926269531,283.4227600097656,297.52099609375,300.90167236328125,293.1499938964844,293.1499938964844,279.6499938964844,33948.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343533873558044,1.0,0.0,0.0,3.601243495941162,3.601266622543335,8.653628356114496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9921875,0.0,1464.4560546875,1895.4371337890625,0.0,2789.00732421875,0.8927475214004517,1.0,0.0,3.0,1.0,0.0
17777280,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7080070972442627,0.2583736181259155,0.237456202507019,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8407964706420898,0.4434603154659271,0.4244064092636108,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8470624685287476,0.5256290435791016,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.79928058385849,0.3776975870132446,0.3624263405799866,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6249449253082275,0.1768869161605835,0.8213338255882263,284.98150634765625,284.95001220703125,297.8725891113281,294.54693603515625,297.31787109375,297.0769348144531,284.9801330566406,1.0,0.5719366669654846,0.4115411937236786,0.4115411937236786,1.0,1.0,-2.846996068954468,0.8578075766563416,1.989188551902771,0.212272971868515,0.913210153579712,0.913210153579712,0.0,188.12326049804688,188.0,52449.0625,0.0,2226.8681640625,1.0,279.9411926269531,283.4227600097656,297.52099609375,300.90167236328125,293.1499938964844,293.1499938964844,279.6499938964844,33948.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343533873558044,1.0,0.0,0.0,3.601243495941162,3.601266622543335,8.653628356114496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9921875,0.0,1464.4560546875,1895.4371337890625,0.0,2789.00732421875,0.8927475214004517,1.0,0.0,3.0,1.0,0.0
17777340,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7037954926490784,0.2557404041290283,0.2353347539901733,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8366819620132446,0.4397356808185577,0.4211827218532562,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.8445178866386414,0.5298426151275635,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7952718734741211,0.3748672306537628,0.3600175678730011,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6212225556373596,0.1747012734413147,0.8124131560325623,284.8944396972656,284.95001220703125,297.8026733398437,294.5092468261719,297.2838439941406,297.0584411621094,284.8956298828125,1.0,0.5711349844932556,0.411984771490097,0.411984771490097,1.0,1.0,-2.832021474838257,0.8534323573112488,1.9785891771316528,0.2112617194652557,0.818696141242981,0.818696141242981,0.0,189.74696350097656,191.0,52458.5234375,0.0,2209.221923828125,1.0,279.6589660644531,283.3314819335937,297.52471923828125,300.9742736816406,293.1499938964844,293.1499938964844,279.95001220703125,40118.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415654301643372,1.0,0.0,0.0,3.4132213592529297,3.413243770599365,7.773600145810633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1314.1666259765625,1895.4371337890625,0.0,2856.344482421875,0.8566724061965942,1.0,0.0,3.0,1.0,0.0
17777400,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7037954926490784,0.2557404041290283,0.2353347539901733,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8366819620132446,0.4397356808185577,0.4211827218532562,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.8445178866386414,0.5298426151275635,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7952718734741211,0.3748672306537628,0.3600175678730011,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6212225556373596,0.1747012734413147,0.8124131560325623,284.8944396972656,284.95001220703125,297.8026733398437,294.5092468261719,297.2838439941406,297.0584411621094,284.8956298828125,1.0,0.5711349844932556,0.411984771490097,0.411984771490097,1.0,1.0,-2.832021474838257,0.8534323573112488,1.9785891771316528,0.2112617194652557,0.818696141242981,0.818696141242981,0.0,189.74696350097656,191.0,52458.5234375,0.0,2209.221923828125,1.0,279.6589660644531,283.3314819335937,297.52471923828125,300.9742736816406,293.1499938964844,293.1499938964844,279.95001220703125,40118.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415654301643372,1.0,0.0,0.0,3.4132213592529297,3.413243770599365,7.773600145810633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5185546875,0.0,1314.1666259765625,1895.4371337890625,0.0,2856.344482421875,0.8566724061965942,1.0,0.0,3.0,1.0,0.0
17777460,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6996862888336182,0.2537579834461212,0.2335047274827957,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8325968980789185,0.4367197155952453,0.4182744324207306,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8424971103668213,0.5344986915588379,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7912620902061462,0.3726491630077362,0.3578722178936004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6173698902130127,0.1727848201990127,0.8038967251777649,284.9849853515625,284.95001220703125,297.7328186035156,294.4709777832031,297.25555419921875,297.0481872558594,284.9837341308594,1.0,0.5707922577857971,0.4122887253761291,0.4122887253761291,1.0,1.0,-2.8191046714782715,0.8494745492935181,1.969630002975464,0.2101279348134994,0.8939013481140137,0.8939013481140137,0.0,191.6947326660156,179.0,51564.67578125,0.0,2196.744873046875,1.0,279.94049072265625,283.4422607421875,297.4403991699219,300.76336669921875,293.1499938964844,293.1499938964844,280.25,33948.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315221667289734,1.0,0.0,0.0,3.51983380317688,3.5198562145233154,8.266803206424811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2412109375,0.0,1378.3133544921875,1895.4371337890625,0.0,2762.619873046875,0.8745500445365906,1.0,0.0,3.0,1.0,0.0
17777520,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6996862888336182,0.2537579834461212,0.2335047274827957,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8325968980789185,0.4367197155952453,0.4182744324207306,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8424971103668213,0.5344986915588379,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7912620902061462,0.3726491630077362,0.3578722178936004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6173698902130127,0.1727848201990127,0.8038967251777649,284.9849853515625,284.95001220703125,297.7328186035156,294.4709777832031,297.25555419921875,297.0481872558594,284.9837341308594,1.0,0.5707922577857971,0.4122887253761291,0.4122887253761291,1.0,1.0,-2.8191046714782715,0.8494745492935181,1.969630002975464,0.2101279348134994,0.8939013481140137,0.8939013481140137,0.0,191.6947326660156,179.0,51564.67578125,0.0,2196.744873046875,1.0,279.94049072265625,283.4422607421875,297.4403991699219,300.76336669921875,293.1499938964844,293.1499938964844,280.25,33948.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315221667289734,1.0,0.0,0.0,3.51983380317688,3.5198562145233154,8.266803206424811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2412109375,0.0,1378.3133544921875,1895.4371337890625,0.0,2762.619873046875,0.8745500445365906,1.0,0.0,3.0,1.0,0.0
17777580,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6996937394142151,0.2518979609012604,0.2317495048046112,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8328279256820679,0.4338555037975311,0.4154878258705139,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8412346243858337,0.5304650068283081,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7917674779891968,0.3705822825431824,0.3558328747749328,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6167372465133667,0.1709814369678497,0.7953420281410217,285.0400695800781,284.95001220703125,297.6631774902344,294.4322509765625,297.2309265136719,297.0432434082031,285.03515625,1.0,0.5658372044563293,0.4125926494598388,0.4125926494598388,1.0,1.0,-2.796082019805908,0.8417928218841553,1.954289078712464,0.2077604532241821,0.9930750727653505,0.9930750727653505,0.0,188.75103759765625,167.0,50748.546875,0.0,2144.09423828125,1.0,280.24224853515625,283.5190124511719,297.40789794921875,300.6695556640625,293.1499938964844,293.1499938964844,279.95001220703125,31251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239957094192505,1.0,0.0,0.0,3.70815658569336,3.7081804275512695,9.175071227218724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1357421875,0.0,1562.743408203125,1895.4371337890625,0.0,2692.625732421875,0.9146803021430968,1.0,0.0,3.0,1.0,0.0
17777640,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6996937394142151,0.2518979609012604,0.2317495048046112,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8328279256820679,0.4338555037975311,0.4154878258705139,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8412346243858337,0.5304650068283081,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7917674779891968,0.3705822825431824,0.3558328747749328,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6167372465133667,0.1709814369678497,0.7953420281410217,285.0400695800781,284.95001220703125,297.6631774902344,294.4322509765625,297.2309265136719,297.0432434082031,285.03515625,1.0,0.5658372044563293,0.4125926494598388,0.4125926494598388,1.0,1.0,-2.796082019805908,0.8417928218841553,1.954289078712464,0.2077604532241821,0.9930750727653505,0.9930750727653505,0.0,188.75103759765625,167.0,50748.546875,0.0,2144.09423828125,1.0,280.24224853515625,283.5190124511719,297.40789794921875,300.6695556640625,293.1499938964844,293.1499938964844,279.95001220703125,31251.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239957094192505,1.0,0.0,0.0,3.70815658569336,3.7081804275512695,9.175071227218724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1357421875,0.0,1562.743408203125,1895.4371337890625,0.0,2692.625732421875,0.9146803021430968,1.0,0.0,3.0,1.0,0.0
17777700,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7004852890968323,0.2505421936511993,0.2306768745183944,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8338470458984375,0.4319376051425934,0.4138682186603546,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.840335488319397,0.5263276696205139,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7929575443267822,0.3691128194332123,0.3546058535575866,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6171073913574219,0.1698882430791854,0.7905805110931396,284.8656921386719,284.95001220703125,297.62847900390625,294.4127502441406,297.2166442871094,297.0380554199219,284.8565368652344,1.0,0.5622430443763733,0.4127446115016937,0.4127446115016937,1.0,1.0,-2.780683994293213,0.8365271091461182,1.9441568851470947,0.206000730395317,0.879602313041687,0.879602313041687,0.0,186.049057006836,167.0,51488.76953125,0.0,2105.82275390625,1.0,279.9959716796875,283.3316650390625,297.4563903808594,300.8780212402344,293.1499938964844,293.1499938964844,279.95001220703125,35898.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320536017417908,1.0,0.0,0.0,3.7035915851593018,3.70361590385437,9.1524935896814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6767578125,0.0,1592.8446044921875,1895.4371337890625,0.0,2767.57080078125,0.9147915244102478,1.0,0.0,3.0,1.0,0.0
