time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777760,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7011612057685852,0.2489805370569229,0.2292311191558838,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8348864912986755,0.4297670722007751,0.4117963016033172,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.8393815755844116,0.5216061472892761,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7941461801528931,0.3673916161060333,0.3529615402221679,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6174459457397461,0.168652594089508,0.7848013043403625,284.85986328125,284.95001220703125,297.5939025878906,294.39324951171875,297.201416015625,297.0313415527344,284.8626708984375,1.0,0.5579880475997925,0.4129858314990997,0.4129858314990997,1.0,1.0,-2.7618658542633057,0.8302039504051208,1.9316619634628296,0.2039231359958648,0.8433666229248047,0.8433666229248047,0.0,182.9432373046875,170.0,50811.44140625,0.0,2060.478515625,1.0,279.95709228515625,283.3463439941406,297.4242248535156,300.77899169921875,293.1499938964844,293.1499938964844,280.25,40069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349046111106873,1.0,0.0,0.0,3.578580379486084,3.578604459762573,8.545055152353598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.55615234375,0.0,1485.007080078125,1895.4371337890625,0.0,2794.1484375,0.8920173645019531,1.0,0.0,3.0,1.0,0.0
17777820,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7006422281265259,0.2468560636043548,0.2270145863294601,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8347099423408508,0.4265220463275909,0.408391535282135,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8395387530326843,0.517643928527832,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7941341996192932,0.364855945110321,0.3502650260925293,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6163922548294067,0.1666381508111953,0.7748030424118042,284.9743347167969,284.95001220703125,297.5251159667969,294.3541259765625,297.18182373046875,297.0331115722656,284.9728698730469,1.0,0.5532410144805908,0.4134682118892669,0.4134682118892669,1.0,1.0,-2.735074758529663,0.8215515613555908,1.9135231971740725,0.2010054886341095,0.9219306111335754,0.9219306111335754,0.0,179.94944763183594,173.0,49582.48828125,0.0,2003.522705078125,1.0,280.2417297363281,283.4819641113281,297.3215026855469,300.5281066894531,293.1499938964844,293.1499938964844,279.95001220703125,34340.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241573572158813,1.0,0.0,0.0,3.657918930053711,3.657942771911621,8.928149100029259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1318359375,0.0,1529.5543212890625,1895.4371337890625,0.0,2694.126953125,0.905735194683075,1.0,0.0,3.0,1.0,0.0
17777880,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7006422281265259,0.2468560636043548,0.2270145863294601,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8347099423408508,0.4265220463275909,0.408391535282135,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8395387530326843,0.517643928527832,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7941341996192932,0.364855945110321,0.3502650260925293,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6163922548294067,0.1666381508111953,0.7748030424118042,284.9743347167969,284.95001220703125,297.5251159667969,294.3541259765625,297.18182373046875,297.0331115722656,284.9728698730469,1.0,0.5532410144805908,0.4134682118892669,0.4134682118892669,1.0,1.0,-2.735074758529663,0.8215515613555908,1.9135231971740725,0.2010054886341095,0.9219306111335754,0.9219306111335754,0.0,179.94944763183594,173.0,49582.48828125,0.0,2003.522705078125,1.0,280.2417297363281,283.4819641113281,297.3215026855469,300.5281066894531,293.1499938964844,293.1499938964844,279.95001220703125,34340.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241573572158813,1.0,0.0,0.0,3.657918930053711,3.657942771911621,8.928149100029259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1318359375,0.0,1529.5543212890625,1895.4371337890625,0.0,2694.126953125,0.905735194683075,1.0,0.0,3.0,1.0,0.0
17777940,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6981512308120728,0.2441912740468979,0.2247849702835083,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8324764966964722,0.42267706990242,0.4049675762653351,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.8375548124313354,0.5177347660064697,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7919684052467346,0.3617892861366272,0.3475503325462341,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.613780677318573,0.1643955558538437,0.7651758790016174,284.8826599121094,284.95001220703125,297.4569702148437,294.3150634765625,297.1545104980469,297.0235595703125,284.8855895996094,1.0,0.550291895866394,0.4139506220817566,0.4139506220817566,1.0,1.0,-2.713557243347168,0.8147938251495361,1.8987635374069207,0.1990029513835907,0.8173019886016846,0.8173019886016846,0.0,179.22567749023438,176.0,49454.0,0.0,1966.2310791015625,1.0,279.9580383300781,283.3917236328125,297.3262023925781,300.5895080566406,293.1499938964844,293.1499938964844,280.25,41142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305481672286987,1.0,0.0,0.0,3.4391472339630127,3.439170360565185,7.892141411502962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.97607421875,0.0,1347.245849609375,1895.4371337890625,0.0,2753.549072265625,0.8632878065109253,1.0,0.0,3.0,1.0,0.0
17778000,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6981512308120728,0.2441912740468979,0.2247849702835083,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8324764966964722,0.42267706990242,0.4049675762653351,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.8375548124313354,0.5177347660064697,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7919684052467346,0.3617892861366272,0.3475503325462341,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.613780677318573,0.1643955558538437,0.7651758790016174,284.8826599121094,284.95001220703125,297.4569702148437,294.3150634765625,297.1545104980469,297.0235595703125,284.8855895996094,1.0,0.550291895866394,0.4139506220817566,0.4139506220817566,1.0,1.0,-2.713557243347168,0.8147938251495361,1.8987635374069207,0.1990029513835907,0.8173019886016846,0.8173019886016846,0.0,179.22567749023438,176.0,49454.0,0.0,1966.2310791015625,1.0,279.9580383300781,283.3917236328125,297.3262023925781,300.5895080566406,293.1499938964844,293.1499938964844,280.25,41142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305481672286987,1.0,0.0,0.0,3.4391472339630127,3.439170360565185,7.892141411502962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.97607421875,0.0,1347.245849609375,1895.4371337890625,0.0,2753.549072265625,0.8632878065109253,1.0,0.0,3.0,1.0,0.0
17778060,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6950954794883728,0.2422075420618057,0.2228797227144241,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8295255303382874,0.4195855557918548,0.4019061923027038,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8358849883079529,0.5197223424911499,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7890413999557495,0.3593723475933075,0.3451399505138397,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6104614734649658,0.1624501496553421,0.7562105655670166,284.9861755371094,284.95001220703125,297.3896179199219,294.2762145996094,297.131591796875,297.0196838378906,284.98394775390625,1.0,0.5485471487045288,0.4146761298179626,0.4146761298179626,1.0,1.0,-2.696301221847534,0.8101312518119812,1.8861700296401973,0.1980747431516647,0.8987334370613098,0.8987334370613098,0.0,179.61972045898438,179.0,48508.08984375,0.0,1941.155029296875,1.0,280.241455078125,283.5116577148437,297.23712158203125,300.3700866699219,293.1499938964844,293.1499938964844,279.95001220703125,33949.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186549544334412,1.0,0.0,0.0,3.546748161315918,3.5467708110809326,8.393711254939262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.21533203125,0.0,1406.391357421875,1895.4371337890625,0.0,2643.112548828125,0.8802851438522339,1.0,0.0,3.0,1.0,0.0
17778120,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6950954794883728,0.2422075420618057,0.2228797227144241,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8295255303382874,0.4195855557918548,0.4019061923027038,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8358849883079529,0.5197223424911499,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7890413999557495,0.3593723475933075,0.3451399505138397,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6104614734649658,0.1624501496553421,0.7562105655670166,284.9861755371094,284.95001220703125,297.3896179199219,294.2762145996094,297.131591796875,297.0196838378906,284.98394775390625,1.0,0.5485471487045288,0.4146761298179626,0.4146761298179626,1.0,1.0,-2.696301221847534,0.8101312518119812,1.8861700296401973,0.1980747431516647,0.8987334370613098,0.8987334370613098,0.0,179.61972045898438,179.0,48508.08984375,0.0,1941.155029296875,1.0,280.241455078125,283.5116577148437,297.23712158203125,300.3700866699219,293.1499938964844,293.1499938964844,279.95001220703125,33949.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186549544334412,1.0,0.0,0.0,3.546748161315918,3.5467708110809326,8.393711254939262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.21533203125,0.0,1406.391357421875,1895.4371337890625,0.0,2643.112548828125,0.8802851438522339,1.0,0.0,3.0,1.0,0.0
17778180,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6908513903617859,0.2395558059215545,0.2207472026348114,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8254351615905762,0.415736585855484,0.3985733687877655,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8318127989768982,0.5236802697181702,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7849445343017578,0.3563210368156433,0.3425247073173523,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6061442494392395,0.1602059453725814,0.7469821572303772,284.8996887207031,284.95001220703125,297.3231811523437,294.2377624511719,297.1016845703125,297.0054626464844,284.9010314941406,1.0,0.5475855469703674,0.4154016375541687,0.4154016375541687,1.0,1.0,-2.680259227752685,0.8059051632881165,1.8743541240692136,0.1974008679389953,0.8079546093940735,0.8079546093940735,0.0,181.0775909423828,182.0,48530.09765625,0.0,1923.052001953125,1.0,279.95953369140625,283.4242553710937,297.2508239746094,300.4515686035156,293.1499938964844,293.1499938964844,280.25,40246.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256418108940125,1.0,0.0,0.0,3.3471970558166504,3.347218990325928,7.475768484255241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.28076171875,0.0,1250.7967529296875,1895.4371337890625,0.0,2707.913818359375,0.8424416184425354,1.0,0.0,3.0,1.0,0.0
17778240,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6908513903617859,0.2395558059215545,0.2207472026348114,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8254351615905762,0.415736585855484,0.3985733687877655,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8318127989768982,0.5236802697181702,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7849445343017578,0.3563210368156433,0.3425247073173523,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6061442494392395,0.1602059453725814,0.7469821572303772,284.8996887207031,284.95001220703125,297.3231811523437,294.2377624511719,297.1016845703125,297.0054626464844,284.9010314941406,1.0,0.5475855469703674,0.4154016375541687,0.4154016375541687,1.0,1.0,-2.680259227752685,0.8059051632881165,1.8743541240692136,0.1974008679389953,0.8079546093940735,0.8079546093940735,0.0,181.0775909423828,182.0,48530.09765625,0.0,1923.052001953125,1.0,279.95953369140625,283.4242553710937,297.2508239746094,300.4515686035156,293.1499938964844,293.1499938964844,280.25,40246.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256418108940125,1.0,0.0,0.0,3.3471970558166504,3.347218990325928,7.475768484255241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.28076171875,0.0,1250.7967529296875,1895.4371337890625,0.0,2707.913818359375,0.8424416184425354,1.0,0.0,3.0,1.0,0.0
17778300,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.688569962978363,0.238479658961296,0.2196900099515915,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8232089281082153,0.4140786528587341,0.3969032168388366,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.829906165599823,0.5260323882102966,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7827165722846985,0.3550274074077606,0.3412153720855713,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6037731170654297,0.1591747105121612,0.7422794699668884,285.0067138671875,284.95001220703125,297.29034423828125,294.2187194824219,297.0889587402344,297.0013427734375,285.0096130371094,1.0,0.5472842454910278,0.4157643914222717,0.4157643914222717,1.0,1.0,-2.672581195831299,0.8039141893386841,1.8686671257019043,0.1970653384923935,0.8795526027679443,0.8795526027679443,0.0,182.015853881836,182.0,47742.8359375,0.0,1915.5411376953125,1.0,280.1935119628906,283.5473327636719,297.17437744140625,300.2235107421875,293.1499938964844,293.1499938964844,280.25,34624.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181064128875732,1.0,0.0,0.0,3.395263433456421,3.39528489112854,7.692017334193224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.97119140625,0.0,1258.22265625,1895.4371337890625,0.0,2638.03515625,0.8496507406234741,1.0,0.0,3.0,1.0,0.0
17778360,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.686578094959259,0.2374798506498336,0.2188378572463989,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8211935758590698,0.4125064015388489,0.3954719007015228,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8279100656509399,0.5282686948776245,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.780724287033081,0.3538152277469635,0.340117335319519,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6015810966491699,0.1582016050815582,0.7380805015563965,284.9897155761719,284.95001220703125,297.2578125,294.1998291015625,297.0773010253906,296.9986877441406,284.987548828125,1.0,0.5471261739730835,0.4160478711128235,0.4160478711128235,1.0,1.0,-2.6661581993103027,0.8022105693817139,1.8639475107192995,0.1967510133981704,0.8853743672370911,0.8853743672370911,0.0,182.9447479248047,170.0,47733.1640625,0.0,1909.9344482421875,1.0,280.24005126953125,283.531494140625,297.1653137207031,300.2472839355469,293.1499938964844,293.1499938964844,280.54998779296875,33588.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814822256565094,1.0,0.0,0.0,3.46756911277771,3.467591047286988,8.023125133149733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.166015625,0.0,1322.374267578125,1895.4371337890625,0.0,2607.669921875,0.86247318983078,1.0,0.0,3.0,1.0,0.0
17778420,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6863797903060913,0.2355262339115142,0.2170040160417556,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8211952447891235,0.409413993358612,0.3924785256385803,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.8245351910591125,0.52426677942276,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7809272408485413,0.351444274187088,0.3377980589866638,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.600566029548645,0.1563089936971664,0.7291482090950012,285.04351806640625,284.95001220703125,297.19366455078125,294.1626281738281,297.0563659667969,296.9964904785156,285.0388488769531,1.0,0.5420273542404175,0.4166148006916046,0.4166148006916046,1.0,1.0,-2.6420435905456543,0.7945956587791443,1.8474478721618648,0.1946383714675903,0.986196517944336,0.986196517944336,0.0,180.0480499267578,158.0,46960.48828125,0.0,1860.2802734375,1.0,280.54083251953125,283.6062927246094,297.13580322265625,300.1595764160156,293.1499938964844,293.1499938964844,280.25,30921.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066216111183167,1.0,0.0,0.0,3.667616128921509,3.6676392555236816,8.975548553280532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.236328125,0.0,1514.6707763671875,1895.4371337890625,0.0,2532.117431640625,0.9054297804832458,1.0,0.0,3.0,1.0,0.0
17778480,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6863797903060913,0.2355262339115142,0.2170040160417556,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8211952447891235,0.409413993358612,0.3924785256385803,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9990000128746032,0.8245351910591125,0.52426677942276,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7809272408485413,0.351444274187088,0.3377980589866638,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.600566029548645,0.1563089936971664,0.7291482090950012,285.04351806640625,284.95001220703125,297.19366455078125,294.1626281738281,297.0563659667969,296.9964904785156,285.0388488769531,1.0,0.5420273542404175,0.4166148006916046,0.4166148006916046,1.0,1.0,-2.6420435905456543,0.7945956587791443,1.8474478721618648,0.1946383714675903,0.986196517944336,0.986196517944336,0.0,180.0480499267578,158.0,46960.48828125,0.0,1860.2802734375,1.0,280.54083251953125,283.6062927246094,297.13580322265625,300.1595764160156,293.1499938964844,293.1499938964844,280.25,30921.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066216111183167,1.0,0.0,0.0,3.667616128921509,3.6676392555236816,8.975548553280532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.236328125,0.0,1514.6707763671875,1895.4371337890625,0.0,2532.117431640625,0.9054297804832458,1.0,0.0,3.0,1.0,0.0
17778540,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6876536011695862,0.232559934258461,0.2144341021776199,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8230440616607666,0.4051488935947418,0.3886080980300903,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.8207078576087952,0.515369713306427,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.78303462266922,0.3480353951454162,0.334696501493454,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6010366082191467,0.1539188027381897,0.7182935476303101,284.85992431640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0332946777344,296.9906616210937,284.8627319335937,1.0,0.5340029001235962,0.4171817600727081,0.4171817600727081,1.0,1.0,-2.6068549156188965,0.7828680872917175,1.8239867687225344,0.1908285468816757,0.8359606862068176,0.8359606862068176,0.0,174.3091278076172,161.0,47058.203125,0.0,1782.492431640625,1.0,280.2573547363281,283.43133544921875,297.1600341796875,300.2779541015625,293.1499938964844,293.1499938964844,280.54998779296875,40096.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182986378669739,1.0,0.0,0.0,3.538883209228516,3.538907051086426,8.356525995623088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.279296875,0.0,1442.7391357421875,1895.4371337890625,0.0,2639.814697265625,0.883340060710907,1.0,0.0,3.0,1.0,0.0
17778600,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6876536011695862,0.232559934258461,0.2144341021776199,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8230440616607666,0.4051488935947418,0.3886080980300903,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.8207078576087952,0.515369713306427,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.78303462266922,0.3480353951454162,0.334696501493454,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6010366082191467,0.1539188027381897,0.7182935476303101,284.85992431640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0332946777344,296.9906616210937,284.8627319335937,1.0,0.5340029001235962,0.4171817600727081,0.4171817600727081,1.0,1.0,-2.6068549156188965,0.7828680872917175,1.8239867687225344,0.1908285468816757,0.8359606862068176,0.8359606862068176,0.0,174.3091278076172,161.0,47058.203125,0.0,1782.492431640625,1.0,280.2573547363281,283.43133544921875,297.1600341796875,300.2779541015625,293.1499938964844,293.1499938964844,280.54998779296875,40096.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182986378669739,1.0,0.0,0.0,3.538883209228516,3.538907051086426,8.356525995623088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.279296875,0.0,1442.7391357421875,1895.4371337890625,0.0,2639.814697265625,0.883340060710907,1.0,0.0,3.0,1.0,0.0
17778660,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.686936616897583,0.2303323894739151,0.2121298611164093,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8226705193519592,0.4016817510128021,0.3849980533123016,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.819139838218689,0.5113261938095093,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.782810628414154,0.3452785015106201,0.3317926824092865,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5995436310768127,0.1518050879240036,0.707892656326294,284.9757385253906,284.95001220703125,297.0696105957031,294.0909729003906,297.0143127441406,296.9898986816406,284.9740600585937,1.0,0.5290775299072266,0.4180442094802856,0.4180442094802856,1.0,1.0,-2.578887224197388,0.7744399309158325,1.8044472932815552,0.1883755624294281,0.9156082272529602,0.9156082272529602,0.0,171.31396484375,164.0,45862.49609375,0.0,1728.8486328125,1.0,280.5414123535156,283.566650390625,297.05517578125,300.0301208496094,293.1499938964844,293.1499938964844,280.25,34160.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806810200214386,1.0,0.0,0.0,3.6241648197174072,3.624188184738159,8.764137646721792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.38427734375,0.0,1490.9456787109375,1895.4371337890625,0.0,2533.85009765625,0.898047685623169,1.0,0.0,3.0,1.0,0.0
17778720,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.686936616897583,0.2303323894739151,0.2121298611164093,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8226705193519592,0.4016817510128021,0.3849980533123016,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.819139838218689,0.5113261938095093,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.782810628414154,0.3452785015106201,0.3317926824092865,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5995436310768127,0.1518050879240036,0.707892656326294,284.9757385253906,284.95001220703125,297.0696105957031,294.0909729003906,297.0143127441406,296.9898986816406,284.9740600585937,1.0,0.5290775299072266,0.4180442094802856,0.4180442094802856,1.0,1.0,-2.578887224197388,0.7744399309158325,1.8044472932815552,0.1883755624294281,0.9156082272529602,0.9156082272529602,0.0,171.31396484375,164.0,45862.49609375,0.0,1728.8486328125,1.0,280.5414123535156,283.566650390625,297.05517578125,300.0301208496094,293.1499938964844,293.1499938964844,280.25,34160.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806810200214386,1.0,0.0,0.0,3.6241648197174072,3.624188184738159,8.764137646721792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.38427734375,0.0,1490.9456787109375,1895.4371337890625,0.0,2533.85009765625,0.898047685623169,1.0,0.0,3.0,1.0,0.0
17778780,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6842947602272034,0.2276020646095276,0.2098363786935806,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8202698826789856,0.3976520597934723,0.3813935220241546,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8154854774475098,0.5112983584403992,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7804772257804871,0.3420130610466003,0.3288858532905578,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.5963599681854248,0.1494794934988021,0.6978577375411987,284.88067626953125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940490722656,296.98663330078125,284.8841552734375,1.0,0.5259754061698914,0.4189066588878631,0.4189066588878631,1.0,1.0,-2.55621600151062,0.7679455876350403,1.7882704734802246,0.1868605762720108,0.8083168268203735,0.8083168268203735,0.0,170.53485107421875,167.0,45743.53515625,0.0,1693.2574462890625,1.0,280.25836181640625,283.4761657714844,297.06787109375,300.0982666015625,293.1499938964844,293.1499938964844,280.54998779296875,41474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133209943771362,1.0,0.0,0.0,3.3941738605499268,3.3941965103149414,7.687081051699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.61962890625,0.0,1304.832763671875,1895.4371337890625,0.0,2593.80908203125,0.8536695241928101,1.0,0.0,3.0,1.0,0.0
17778840,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6842947602272034,0.2276020646095276,0.2098363786935806,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8202698826789856,0.3976520597934723,0.3813935220241546,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8154854774475098,0.5112983584403992,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7804772257804871,0.3420130610466003,0.3288858532905578,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.5963599681854248,0.1494794934988021,0.6978577375411987,284.88067626953125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940490722656,296.98663330078125,284.8841552734375,1.0,0.5259754061698914,0.4189066588878631,0.4189066588878631,1.0,1.0,-2.55621600151062,0.7679455876350403,1.7882704734802246,0.1868605762720108,0.8083168268203735,0.8083168268203735,0.0,170.53485107421875,167.0,45743.53515625,0.0,1693.2574462890625,1.0,280.25836181640625,283.4761657714844,297.06787109375,300.0982666015625,293.1499938964844,293.1499938964844,280.54998779296875,41474.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133209943771362,1.0,0.0,0.0,3.3941738605499268,3.3941965103149414,7.687081051699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.61962890625,0.0,1304.832763671875,1895.4371337890625,0.0,2593.80908203125,0.8536695241928101,1.0,0.0,3.0,1.0,0.0
17778900,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6825686097145081,0.2265114337205886,0.208720326423645,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8186164498329163,0.3959391415119171,0.379619151353836,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8137695789337158,0.5122002363204956,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7788459658622742,0.3406341969966888,0.3274489343166351,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.5943412780761719,0.1484193205833435,0.6928507089614868,285.00067138671875,284.95001220703125,296.9808044433594,294.0403137207031,296.98504638671875,296.986328125,285.0045166015625,1.0,0.5248925089836121,0.4193378686904907,0.4193378686904907,1.0,1.0,-2.5460808277130127,0.7651355266571045,1.7809451818466189,0.1862351149320602,0.8843950033187866,0.8843950033187866,0.0,170.6455841064453,167.0,44904.6796875,0.0,1679.505615234375,1.0,280.49517822265625,283.6104736328125,296.9874267578125,299.86260986328125,293.1499938964844,293.1499938964844,280.54998779296875,35111.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046109080314636,1.0,0.0,0.0,3.436725616455078,3.4367473125457764,7.88103022841824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3095703125,0.0,1302.3201904296875,1895.4371337890625,0.0,2513.656494140625,0.8594275116920471,1.0,0.0,3.0,1.0,0.0
17778960,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6810553669929504,0.2255231291055679,0.2078439742326736,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8170744180679321,0.3943412899971008,0.3781258463859558,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8120147585868835,0.5132423639297485,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7773436307907104,0.339360237121582,0.3262577652931213,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5924304127693176,0.1474235653877258,0.6884198188781738,284.98785400390625,284.95001220703125,296.9521179199219,294.02410888671875,296.9766845703125,296.9867553710937,284.98565673828125,1.0,0.524103581905365,0.4198085367679596,0.4198085367679596,1.0,1.0,-2.537728786468506,0.7630602717399597,1.774668574333191,0.1859639286994934,0.8919276595115662,0.8919276595115662,0.0,170.88900756835938,155.0,44834.89453125,0.0,1668.8946533203125,1.0,280.5405578613281,283.596923828125,296.98016357421875,299.88360595703125,293.1499938964844,293.1499938964844,280.8500061035156,33813.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003122806549072,1.0,0.0,0.0,3.507570505142212,3.5075929164886475,8.209300403905218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.1318359375,0.0,1364.68896484375,1895.4371337890625,0.0,2474.280517578125,0.8716148734092712,1.0,0.0,3.0,1.0,0.0
17779020,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6816521286964417,0.2236087918281555,0.2060022056102752,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8179057240486145,0.3912217617034912,0.3750581741333008,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.8091335892677307,0.5074429512023926,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7783434391021729,0.3368837535381317,0.3237929344177246,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.5919167995452881,0.1454852372407913,0.6791009902954102,285.0550537109375,284.95001220703125,296.8962097167969,293.9928894042969,296.960693359375,296.988037109375,285.0497131347656,1.0,0.5180268883705139,0.4207498729228973,0.4207498729228973,1.0,1.0,-2.5107176303863525,0.7550487518310547,1.7556689977645874,0.1840718239545822,1.0,1.0,0.0,167.1009979248047,158.0,43944.48828125,0.0,1615.3621826171875,1.0,280.8421325683594,283.6828308105469,296.95513916015625,299.7919921875,293.1499938964844,293.1499938964844,280.54998779296875,30899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898584604263306,1.0,0.0,0.0,3.704736232757568,3.7047598361968994,9.15815292046318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.35791015625,0.0,1556.1873779296875,1895.4371337890625,0.0,2379.088623046875,0.9136948585510254,1.0,0.0,3.0,1.0,0.0
17779080,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6816521286964417,0.2236087918281555,0.2060022056102752,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8179057240486145,0.3912217617034912,0.3750581741333008,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.8091335892677307,0.5074429512023926,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7783434391021729,0.3368837535381317,0.3237929344177246,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.5919167995452881,0.1454852372407913,0.6791009902954102,285.0550537109375,284.95001220703125,296.8962097167969,293.9928894042969,296.960693359375,296.988037109375,285.0497131347656,1.0,0.5180268883705139,0.4207498729228973,0.4207498729228973,1.0,1.0,-2.5107176303863525,0.7550487518310547,1.7556689977645874,0.1840718239545822,1.0,1.0,0.0,167.1009979248047,158.0,43944.48828125,0.0,1615.3621826171875,1.0,280.8421325683594,283.6828308105469,296.95513916015625,299.7919921875,293.1499938964844,293.1499938964844,280.54998779296875,30899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898584604263306,1.0,0.0,0.0,3.704736232757568,3.7047598361968994,9.15815292046318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.35791015625,0.0,1556.1873779296875,1895.4371337890625,0.0,2379.088623046875,0.9136948585510254,1.0,0.0,3.0,1.0,0.0
17779140,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6794683933258057,0.22068752348423,0.2036344856023788,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8159909248352051,0.3869616687297821,0.3713515400886535,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.8045550584793091,0.5061603784561157,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7765376567840576,0.3333892524242401,0.3207745850086212,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.589061975479126,0.1430864781141281,0.6689370274543762,284.8592224121094,284.95001220703125,296.8423767089844,293.9633483886719,296.94207763671875,296.98468017578125,284.8617248535156,1.0,0.5144349932670593,0.4216911792755127,0.4216911792755127,1.0,1.0,-2.486035108566284,0.7478859424591064,1.7381491661071775,0.1822835952043533,0.8486278653144836,0.8486278653144836,0.0,165.6525421142578,161.0,44230.828125,0.0,1575.8399658203125,1.0,280.5578308105469,283.4930114746094,296.9963073730469,299.93218994140625,293.1499938964844,293.1499938964844,280.8500061035156,39650.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016236424446106,1.0,0.0,0.0,3.597365379333496,3.5973894596099854,8.635001336187997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.45361328125,0.0,1502.3134765625,1895.4371337890625,0.0,2486.279052734375,0.8958927989006042,1.0,0.0,3.0,1.0,0.0
17779200,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6794683933258057,0.22068752348423,0.2036344856023788,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8159909248352051,0.3869616687297821,0.3713515400886535,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.8045550584793091,0.5061603784561157,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7765376567840576,0.3333892524242401,0.3207745850086212,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.589061975479126,0.1430864781141281,0.6689370274543762,284.8592224121094,284.95001220703125,296.8423767089844,293.9633483886719,296.94207763671875,296.98468017578125,284.8617248535156,1.0,0.5144349932670593,0.4216911792755127,0.4216911792755127,1.0,1.0,-2.486035108566284,0.7478859424591064,1.7381491661071775,0.1822835952043533,0.8486278653144836,0.8486278653144836,0.0,165.6525421142578,161.0,44230.828125,0.0,1575.8399658203125,1.0,280.5578308105469,283.4930114746094,296.9963073730469,299.93218994140625,293.1499938964844,293.1499938964844,280.8500061035156,39650.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016236424446106,1.0,0.0,0.0,3.597365379333496,3.5973894596099854,8.635001336187997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.45361328125,0.0,1502.3134765625,1895.4371337890625,0.0,2486.279052734375,0.8958927989006042,1.0,0.0,3.0,1.0,0.0
17779260,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6760477423667908,0.2183955013751983,0.201385959982872,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.812652587890625,0.3834098577499389,0.3677831888198852,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8002920150756836,0.507749617099762,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7732920050621033,0.3304629623889923,0.3178271353244781,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5848101377487183,0.1408703178167343,0.6586873531341553,284.9890441894531,284.95001220703125,296.790771484375,293.9356689453125,296.9255676269531,296.9834289550781,284.9869689941406,1.0,0.5121349692344666,0.4226957857608795,0.4226957857608795,1.0,1.0,-2.465094566345215,0.7422162294387817,1.722878336906433,0.1811519116163253,0.941294491291046,0.941294491291046,0.0,165.75955200195312,149.0,43154.72265625,0.0,1548.4244384765625,1.0,280.8420715332031,283.6383056640625,296.8985290527344,299.70196533203125,293.1499938964844,293.1499938964844,280.54998779296875,33700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898339033126831,1.0,0.0,0.0,3.690341472625733,3.6903653144836426,9.087122521123092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.47119140625,0.0,1561.1229248046875,1895.4371337890625,0.0,2378.865966796875,0.9126150012016296,1.0,0.0,3.0,1.0,0.0
17779320,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6760477423667908,0.2183955013751983,0.201385959982872,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.812652587890625,0.3834098577499389,0.3677831888198852,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8002920150756836,0.507749617099762,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7732920050621033,0.3304629623889923,0.3178271353244781,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5848101377487183,0.1408703178167343,0.6586873531341553,284.9890441894531,284.95001220703125,296.790771484375,293.9356689453125,296.9255676269531,296.9834289550781,284.9869689941406,1.0,0.5121349692344666,0.4226957857608795,0.4226957857608795,1.0,1.0,-2.465094566345215,0.7422162294387817,1.722878336906433,0.1811519116163253,0.941294491291046,0.941294491291046,0.0,165.75955200195312,149.0,43154.72265625,0.0,1548.4244384765625,1.0,280.8420715332031,283.6383056640625,296.8985290527344,299.70196533203125,293.1499938964844,293.1499938964844,280.54998779296875,33700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898339033126831,1.0,0.0,0.0,3.690341472625733,3.6903653144836426,9.087122521123092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.47119140625,0.0,1561.1229248046875,1895.4371337890625,0.0,2378.865966796875,0.9126150012016296,1.0,0.0,3.0,1.0,0.0
17779380,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6756579875946045,0.2155563235282898,0.1989241689443588,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8127174377441406,0.3792422115802765,0.3639699220657348,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.7948225140571594,0.5023611783981323,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7734466791152954,0.3269777595996856,0.3146403133869171,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.5833377838134766,0.1383842825889587,0.6475360989570618,284.8620910644531,284.95001220703125,296.74151611328125,293.9100036621094,296.9081420898437,296.9797668457031,284.8665466308594,1.0,0.5056018829345703,0.4237003922462463,0.4237003922462463,1.0,1.0,-2.433872938156128,0.7326523065567017,1.7012206315994265,0.1786973178386688,0.8118383884429932,0.8118383884429932,0.0,162.10073852539062,137.0,42976.296875,0.0,1492.3765869140625,1.0,280.5576171875,283.5209045410156,296.9245300292969,299.786865234375,293.1499938964844,293.1499938964844,280.8500061035156,42201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797348141670227,1.0,0.0,0.0,3.460089683532715,3.460113048553467,7.988550692061835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.3447265625,0.0,1375.95458984375,1895.4371337890625,0.0,2447.205078125,0.8683714270591736,1.0,0.0,3.0,1.0,0.0
17779440,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6756579875946045,0.2155563235282898,0.1989241689443588,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8127174377441406,0.3792422115802765,0.3639699220657348,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.7948225140571594,0.5023611783981323,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7734466791152954,0.3269777595996856,0.3146403133869171,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.5833377838134766,0.1383842825889587,0.6475360989570618,284.8620910644531,284.95001220703125,296.74151611328125,293.9100036621094,296.9081420898437,296.9797668457031,284.8665466308594,1.0,0.5056018829345703,0.4237003922462463,0.4237003922462463,1.0,1.0,-2.433872938156128,0.7326523065567017,1.7012206315994265,0.1786973178386688,0.8118383884429932,0.8118383884429932,0.0,162.10073852539062,137.0,42976.296875,0.0,1492.3765869140625,1.0,280.5576171875,283.5209045410156,296.9245300292969,299.786865234375,293.1499938964844,293.1499938964844,280.8500061035156,42201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797348141670227,1.0,0.0,0.0,3.460089683532715,3.460113048553467,7.988550692061835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.3447265625,0.0,1375.95458984375,1895.4371337890625,0.0,2447.205078125,0.8683714270591736,1.0,0.0,3.0,1.0,0.0
17779500,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6764223575592041,0.2144090235233307,0.1976371705532074,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8138376474380493,0.377457320690155,0.3620052635669708,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7933042049407959,0.4975185394287109,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7745874524116516,0.3254803121089935,0.3129679262638092,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5834421515464783,0.1372395902872085,0.6415848731994629,284.990234375,284.95001220703125,296.71783447265625,293.8979797363281,296.9004821777344,296.97900390625,284.9949035644531,1.0,0.5012819170951843,0.4242026805877685,0.4242026805877685,1.0,1.0,-2.414990186691284,0.7266385555267334,1.6883517503738403,0.1768729239702224,0.8885189890861511,0.8885189890861511,0.0,159.13055419921875,137.0,41977.609375,0.0,1455.955078125,1.0,280.7966003417969,283.6654968261719,296.8402404785156,299.5408630371094,293.1499938964844,293.1499938964844,280.8500061035156,35756.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877370715141296,1.0,0.0,0.0,3.4870197772979736,3.487042188644409,8.113385661090433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0771484375,0.0,1357.551025390625,1895.4371337890625,0.0,2359.876953125,0.8711944222450256,1.0,0.0,3.0,1.0,0.0
17779560,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6782065033912659,0.2134063690900802,0.1965951323509216,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8159309029579163,0.3758079409599304,0.3603140413761139,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.7925985455513,0.4912297427654266,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7767332792282104,0.3241267204284668,0.3115434646606445,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.5844245553016663,0.1361972391605377,0.6361876726150513,284.9784851074219,284.95001220703125,296.6947937011719,293.8865051269531,296.8938293457031,296.9794006347656,284.9756164550781,1.0,0.4964717030525207,0.4248078167438507,0.4248078167438507,1.0,1.0,-2.395957469940185,0.7207546830177307,1.67520272731781,0.1752170473337173,0.8937989473342896,0.8937989473342896,0.0,155.4869384765625,140.0,41742.3203125,0.0,1417.0836181640625,1.0,280.8410339355469,283.6534423828125,296.8327331542969,299.5517578125,293.1499938964844,293.1499938964844,281.1499938964844,34360.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782175600528717,1.0,0.0,0.0,3.549254894256592,3.5492775440216064,8.40557959236321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.77587890625,0.0,1412.0181884765625,1895.4371337890625,0.0,2309.69580078125,0.8813112378120422,1.0,0.0,3.0,1.0,0.0
