time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779620,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6790273189544678,0.2115598618984222,0.1947852224111557,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8169541358947754,0.3726589381694793,0.3571899831295013,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.7920050621032715,0.4850508868694305,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.777904212474823,0.3215959370136261,0.3089916110038757,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.583933413028717,0.1342961192131042,0.6268446445465088,285.0624389648437,284.95001220703125,296.65069580078125,293.8653564453125,296.8822326660156,296.98193359375,285.05828857421875,1.0,0.4909111559391022,0.4260180294513702,0.4260180294513702,1.0,1.0,-2.368304491043091,0.7128899693489075,1.655414581298828,0.1733168959617614,1.0,1.0,0.0,151.66639709472656,143.0,40759.8203125,0.0,1367.5108642578125,1.0,281.141845703125,283.7578125,296.8132019042969,299.45166015625,293.1499938964844,293.1499938964844,280.8500061035156,31339.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684417366981506,1.0,0.0,0.0,3.729579925537109,3.72960376739502,9.281391726290168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.892578125,0.0,1587.8900146484375,1895.4371337890625,0.0,2187.01318359375,0.9195937514305116,1.0,0.0,3.0,1.0,0.0
17779680,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6790273189544678,0.2115598618984222,0.1947852224111557,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8169541358947754,0.3726589381694793,0.3571899831295013,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.7920050621032715,0.4850508868694305,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.777904212474823,0.3215959370136261,0.3089916110038757,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.583933413028717,0.1342961192131042,0.6268446445465088,285.0624389648437,284.95001220703125,296.65069580078125,293.8653564453125,296.8822326660156,296.98193359375,285.05828857421875,1.0,0.4909111559391022,0.4260180294513702,0.4260180294513702,1.0,1.0,-2.368304491043091,0.7128899693489075,1.655414581298828,0.1733168959617614,1.0,1.0,0.0,151.66639709472656,143.0,40759.8203125,0.0,1367.5108642578125,1.0,281.141845703125,283.7578125,296.8132019042969,299.45166015625,293.1499938964844,293.1499938964844,280.8500061035156,31339.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684417366981506,1.0,0.0,0.0,3.729579925537109,3.72960376739502,9.281391726290168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.892578125,0.0,1587.8900146484375,1895.4371337890625,0.0,2187.01318359375,0.9195937514305116,1.0,0.0,3.0,1.0,0.0
17779740,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6767193675041199,0.2087320387363433,0.192516416311264,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8148241639137268,0.3684355318546295,0.353522777557373,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.7881781458854675,0.4840273261070251,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7758741974830627,0.3180892765522003,0.3059762716293335,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.5808009505271912,0.1319765597581863,0.6170740127563477,284.8580627441406,284.95001220703125,296.60943603515625,293.84674072265625,296.86834716796875,296.98016357421875,284.8602294921875,1.0,0.4873762726783752,0.4272282421588897,0.4272282421588897,1.0,1.0,-2.3445851802825928,0.70644211769104,1.6381429433822632,0.1721359342336654,0.8559931516647339,0.8559931516647339,0.0,150.45343017578125,146.0,41147.390625,0.0,1334.0103759765625,1.0,280.8573608398437,283.5571594238281,296.8774108886719,299.6180419921875,293.1499938964844,293.1499938964844,281.1499938964844,39481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797955274581909,1.0,0.0,0.0,3.638362407684326,3.6383869647979736,8.83293864717416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.9921875,0.0,1546.2236328125,1895.4371337890625,0.0,2288.3046875,0.9045881628990172,1.0,0.0,3.0,1.0,0.0
17779800,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6767193675041199,0.2087320387363433,0.192516416311264,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8148241639137268,0.3684355318546295,0.353522777557373,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.7881781458854675,0.4840273261070251,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7758741974830627,0.3180892765522003,0.3059762716293335,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.5808009505271912,0.1319765597581863,0.6170740127563477,284.8580627441406,284.95001220703125,296.60943603515625,293.84674072265625,296.86834716796875,296.98016357421875,284.8602294921875,1.0,0.4873762726783752,0.4272282421588897,0.4272282421588897,1.0,1.0,-2.3445851802825928,0.70644211769104,1.6381429433822632,0.1721359342336654,0.8559931516647339,0.8559931516647339,0.0,150.45343017578125,146.0,41147.390625,0.0,1334.0103759765625,1.0,280.8573608398437,283.5571594238281,296.8774108886719,299.6180419921875,293.1499938964844,293.1499938964844,281.1499938964844,39481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797955274581909,1.0,0.0,0.0,3.638362407684326,3.6383869647979736,8.83293864717416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.9921875,0.0,1546.2236328125,1895.4371337890625,0.0,2288.3046875,0.9045881628990172,1.0,0.0,3.0,1.0,0.0
17779860,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6730920076370239,0.2064403444528579,0.1902706921100616,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8112229704856873,0.3648505210876465,0.3499204218387604,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.7840839624404907,0.4857142865657806,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7723447680473328,0.3150565922260284,0.3029323816299438,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.5761615633964539,0.1297732889652252,0.6069289445877075,285.0003356933594,284.95001220703125,296.5710754394531,293.83074951171875,296.8561706542969,296.9795837402344,284.9975891113281,1.0,0.4851436913013458,0.428549975156784,0.428549975156784,1.0,1.0,-2.323737621307373,0.7012556195259094,1.6224819421768188,0.1715137213468551,0.959305703639984,0.959305703639984,0.0,150.6203155517578,149.0,40103.2578125,0.0,1309.9044189453125,1.0,281.1430053710937,283.712890625,296.7883605957031,299.4017944335937,293.1499938964844,293.1499938964844,280.8500061035156,33405.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669636607170105,1.0,0.0,0.0,3.732741117477417,3.732765674591065,9.29713337427529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.498046875,0.0,1607.335205078125,1895.4371337890625,0.0,2173.923583984375,0.9218443632125854,1.0,0.0,3.0,1.0,0.0
17779920,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6730920076370239,0.2064403444528579,0.1902706921100616,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8112229704856873,0.3648505210876465,0.3499204218387604,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.7840839624404907,0.4857142865657806,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7723447680473328,0.3150565922260284,0.3029323816299438,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.5761615633964539,0.1297732889652252,0.6069289445877075,285.0003356933594,284.95001220703125,296.5710754394531,293.83074951171875,296.8561706542969,296.9795837402344,284.9975891113281,1.0,0.4851436913013458,0.428549975156784,0.428549975156784,1.0,1.0,-2.323737621307373,0.7012556195259094,1.6224819421768188,0.1715137213468551,0.959305703639984,0.959305703639984,0.0,150.6203155517578,149.0,40103.2578125,0.0,1309.9044189453125,1.0,281.1430053710937,283.712890625,296.7883605957031,299.4017944335937,293.1499938964844,293.1499938964844,280.8500061035156,33405.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669636607170105,1.0,0.0,0.0,3.732741117477417,3.732765674591065,9.29713337427529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.498046875,0.0,1607.335205078125,1895.4371337890625,0.0,2173.923583984375,0.9218443632125854,1.0,0.0,3.0,1.0,0.0
17779980,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6685222387313843,0.2036216706037521,0.1880038529634475,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8064194917678833,0.3606658577919006,0.3462810814380646,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.7774761319160461,0.4893307089805603,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7677702307701111,0.3114803731441498,0.2998405992984772,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5704885125160217,0.1272954046726226,0.5966850519180298,284.857666015625,284.95001220703125,296.53582763671875,293.817626953125,296.84307861328125,296.9765014648437,284.8629455566406,1.0,0.4838384091854095,0.4298716783523559,0.4298716783523559,1.0,1.0,-2.304969549179077,0.6968109011650085,1.6081585884094238,0.1712707877159118,0.8226244449615479,0.8226244449615479,0.0,151.7857208251953,152.0,40222.09765625,0.0,1292.4713134765625,1.0,280.857177734375,283.57916259765625,296.8360595703125,299.5207214355469,293.1499938964844,293.1499938964844,281.1499938964844,41972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753766179084778,1.0,0.0,0.0,3.523913621902466,3.523937463760376,8.285978196909127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.71533203125,0.0,1440.510009765625,1895.4371337890625,0.0,2248.73046875,0.8819382190704346,1.0,0.0,3.0,1.0,0.0
17780040,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6685222387313843,0.2036216706037521,0.1880038529634475,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8064194917678833,0.3606658577919006,0.3462810814380646,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.7774761319160461,0.4893307089805603,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7677702307701111,0.3114803731441498,0.2998405992984772,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5704885125160217,0.1272954046726226,0.5966850519180298,284.857666015625,284.95001220703125,296.53582763671875,293.817626953125,296.84307861328125,296.9765014648437,284.8629455566406,1.0,0.4838384091854095,0.4298716783523559,0.4298716783523559,1.0,1.0,-2.304969549179077,0.6968109011650085,1.6081585884094238,0.1712707877159118,0.8226244449615479,0.8226244449615479,0.0,151.7857208251953,152.0,40222.09765625,0.0,1292.4713134765625,1.0,280.857177734375,283.57916259765625,296.8360595703125,299.5207214355469,293.1499938964844,293.1499938964844,281.1499938964844,41972.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753766179084778,1.0,0.0,0.0,3.523913621902466,3.523937463760376,8.285978196909127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.71533203125,0.0,1440.510009765625,1895.4371337890625,0.0,2248.73046875,0.8819382190704346,1.0,0.0,3.0,1.0,0.0
17780100,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6659494638442993,0.2024441063404083,0.1868278235197067,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8036168217658997,0.3588340878486633,0.3444115817546844,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7742725610733032,0.4916761815547943,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7651870250701904,0.3099295496940613,0.298251062631607,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5672544240951538,0.1261038929224014,0.5912598371505737,284.9996032714844,284.95001220703125,296.5194091796875,293.8121643066406,296.8372497558594,296.9754638671875,285.0072937011719,1.0,0.4833963513374328,0.4305325448513031,0.4305325448513031,1.0,1.0,-2.2956998348236084,0.6946207880973816,1.6010791063308716,0.1711230874061584,0.9087228775024414,0.9087228775024414,0.0,152.63597106933594,152.0,39354.95703125,0.0,1285.012451171875,1.0,281.0986328125,283.7372741699219,296.7560729980469,299.2876281738281,293.1499938964844,293.1499938964844,281.1499938964844,35520.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658418416976929,1.0,0.0,0.0,3.5510036945343018,3.5510265827178955,8.413865089096362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.22314453125,0.0,1422.3072509765625,1895.4371337890625,0.0,2164.00390625,0.8854901194572449,1.0,0.0,3.0,1.0,0.0
17780160,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6637939214706421,0.2014323621988296,0.1859202086925506,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8011432886123657,0.3571834564208984,0.342856228351593,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7712426781654358,0.4938816130161285,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7629386186599731,0.3085420429706573,0.2969458699226379,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5642839670181274,0.1249935179948806,0.5863674283027649,285.0018005371094,284.95001220703125,296.5037841796875,293.8074951171875,296.8323669433594,296.9754333496094,284.9991760253906,1.0,0.483120322227478,0.4311419129371643,0.4311419129371643,1.0,1.0,-2.2879443168640137,0.6928974986076355,1.5950467586517334,0.1711183190345764,0.9293088912963868,0.9293088912963868,0.0,153.470458984375,140.0,39322.328125,0.0,1279.2823486328125,1.0,281.1421203613281,283.7303161621094,296.7561340332031,299.3171691894531,293.1499938964844,293.1499938964844,280.8500061035156,33476.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605409622192383,1.0,0.0,0.0,3.633786201477051,3.633809804916382,8.810733334030374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.45263671875,0.0,1496.4036865234375,1895.4371337890625,0.0,2117.319091796875,0.8996908068656921,1.0,0.0,3.0,1.0,0.0
17780220,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6624290347099304,0.1986487358808517,0.1835586875677108,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7999895811080933,0.3530003428459167,0.3390958309173584,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.7638869881629944,0.4905226826667785,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7619224190711975,0.3049748241901397,0.2937406003475189,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5613102316856384,0.1224030703306198,0.5749650001525879,284.8675537109375,284.95001220703125,296.4751281738281,293.8005065917969,296.8210144042969,296.9717712402344,284.8726501464844,1.0,0.4775933921337127,0.4323606789112091,0.4323606789112091,1.0,1.0,-2.259026050567627,0.6843283176422119,1.5746976137161257,0.1692072600126266,0.8021512031555176,0.8021512031555176,0.0,151.00852966308594,128.0,39226.50390625,0.0,1236.6834716796875,1.0,280.8580322265625,283.6086120605469,296.8138732910156,299.4388732910156,293.1499938964844,293.1499938964844,281.1499938964844,42332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680864334106445,1.0,0.0,0.0,3.401648998260498,3.401671886444092,7.720977919234429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.119140625,0.0,1318.1748046875,1895.4371337890625,0.0,2183.86474609375,0.8556621670722961,1.0,0.0,3.0,1.0,0.0
17780280,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6624290347099304,0.1986487358808517,0.1835586875677108,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7999895811080933,0.3530003428459167,0.3390958309173584,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.7638869881629944,0.4905226826667785,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7619224190711975,0.3049748241901397,0.2937406003475189,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.5613102316856384,0.1224030703306198,0.5749650001525879,284.8675537109375,284.95001220703125,296.4751281738281,293.8005065917969,296.8210144042969,296.9717712402344,284.8726501464844,1.0,0.4775933921337127,0.4323606789112091,0.4323606789112091,1.0,1.0,-2.259026050567627,0.6843283176422119,1.5746976137161257,0.1692072600126266,0.8021512031555176,0.8021512031555176,0.0,151.00852966308594,128.0,39226.50390625,0.0,1236.6834716796875,1.0,280.8580322265625,283.6086120605469,296.8138732910156,299.4388732910156,293.1499938964844,293.1499938964844,281.1499938964844,42332.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680864334106445,1.0,0.0,0.0,3.401648998260498,3.401671886444092,7.720977919234429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.119140625,0.0,1318.1748046875,1895.4371337890625,0.0,2183.86474609375,0.8556621670722961,1.0,0.0,3.0,1.0,0.0
17780340,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6640872955322266,0.1964500397443771,0.1812341660261154,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8024393320083618,0.3494487106800079,0.3353671431541443,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7597565650939941,0.4808195531368255,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7641811966896057,0.3019294142723083,0.2905140221118927,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.56110680103302,0.1200586333870887,0.5630972385406494,284.9855041503906,284.95001220703125,296.45001220703125,293.7968444824219,296.81280517578125,296.9708251953125,284.9826965332031,1.0,0.4690256118774414,0.4335794150829315,0.4335794150829315,1.0,1.0,-2.2219715118408203,0.6726581454277039,1.5493133068084717,0.1658293604850769,0.8896180987358093,0.8896180987358093,0.0,145.3213348388672,116.0,38115.37109375,0.0,1173.828369140625,1.0,281.14031982421875,283.7387390136719,296.7387390136719,299.2308959960937,293.1499938964844,293.1499938964844,281.45001220703125,33978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518913745880127,1.0,0.0,0.0,3.5075411796569824,3.507563591003418,8.209162842831574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5576171875,0.0,1365.8399658203125,1895.4371337890625,0.0,2041.8365478515625,0.8717614412307739,1.0,0.0,3.0,1.0,0.0
17780400,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6640872955322266,0.1964500397443771,0.1812341660261154,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8024393320083618,0.3494487106800079,0.3353671431541443,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7597565650939941,0.4808195531368255,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7641811966896057,0.3019294142723083,0.2905140221118927,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.56110680103302,0.1200586333870887,0.5630972385406494,284.9855041503906,284.95001220703125,296.45001220703125,293.7968444824219,296.81280517578125,296.9708251953125,284.9826965332031,1.0,0.4690256118774414,0.4335794150829315,0.4335794150829315,1.0,1.0,-2.2219715118408203,0.6726581454277039,1.5493133068084717,0.1658293604850769,0.8896180987358093,0.8896180987358093,0.0,145.3213348388672,116.0,38115.37109375,0.0,1173.828369140625,1.0,281.14031982421875,283.7387390136719,296.7387390136719,299.2308959960937,293.1499938964844,293.1499938964844,281.45001220703125,33978.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518913745880127,1.0,0.0,0.0,3.5075411796569824,3.507563591003418,8.209162842831574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5576171875,0.0,1365.8399658203125,1895.4371337890625,0.0,2041.8365478515625,0.8717614412307739,1.0,0.0,3.0,1.0,0.0
17780460,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6687367558479309,0.1946834176778793,0.1792985200881958,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8081724047660828,0.346354603767395,0.3320806622505188,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.7584075927734375,0.4662448167800903,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7695483565330505,0.2993047535419464,0.2876727879047394,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5639692544937134,0.1181845590472221,0.5528053641319275,285.06494140625,284.95001220703125,296.4272155761719,293.7951965332031,296.80859375,296.974609375,285.05975341796875,1.0,0.4584910571575165,0.4351026713848114,0.4351026713848114,1.0,1.0,-2.182419538497925,0.6605535745620728,1.521865963935852,0.1625532060861587,1.0,1.0,0.0,137.43942260742188,119.0,37057.97265625,0.0,1101.951904296875,1.0,281.4413452148437,283.8370361328125,296.736083984375,299.1474914550781,293.1499938964844,293.1499938964844,281.1499938964844,30939.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366149425506592,1.0,0.0,0.0,3.703903913497925,3.703927516937256,9.154038025371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.46044921875,0.0,1555.5477294921875,1895.4371337890625,0.0,1910.8153076171875,0.91347998380661,1.0,0.0,3.0,1.0,0.0
17780520,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6687367558479309,0.1946834176778793,0.1792985200881958,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8081724047660828,0.346354603767395,0.3320806622505188,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.7584075927734375,0.4662448167800903,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7695483565330505,0.2993047535419464,0.2876727879047394,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5639692544937134,0.1181845590472221,0.5528053641319275,285.06494140625,284.95001220703125,296.4272155761719,293.7951965332031,296.80859375,296.974609375,285.05975341796875,1.0,0.4584910571575165,0.4351026713848114,0.4351026713848114,1.0,1.0,-2.182419538497925,0.6605535745620728,1.521865963935852,0.1625532060861587,1.0,1.0,0.0,137.43942260742188,119.0,37057.97265625,0.0,1101.951904296875,1.0,281.4413452148437,283.8370361328125,296.736083984375,299.1474914550781,293.1499938964844,293.1499938964844,281.1499938964844,30939.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366149425506592,1.0,0.0,0.0,3.703903913497925,3.703927516937256,9.154038025371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.46044921875,0.0,1555.5477294921875,1895.4371337890625,0.0,1910.8153076171875,0.91347998380661,1.0,0.0,3.0,1.0,0.0
17780580,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6700953841209412,0.1922552585601806,0.177203431725502,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81002277135849,0.3424915671348572,0.3285633623600006,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.756007730960846,0.4581342935562134,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7713733911514282,0.296019583940506,0.2846665382385254,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.5643104314804077,0.1163104698061943,0.5439878106117249,284.848388671875,284.95001220703125,296.4054260253906,293.7940979003906,296.8042297363281,296.97808837890625,284.8505859375,1.0,0.451873630285263,0.4366259574890136,0.4366259574890136,1.0,1.0,-2.151726722717285,0.651771068572998,1.499955654144287,0.1605264395475387,0.8436369299888611,0.8436369299888611,0.0,132.9107666015625,122.0,37328.6796875,0.0,1053.5389404296875,1.0,281.1578063964844,283.62945556640625,296.82281494140625,299.3280639648437,293.1499938964844,293.1499938964844,281.45001220703125,39963.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477707862854004,1.0,0.0,0.0,3.604652643203736,3.604676961898804,8.670020861245575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.20458984375,0.0,1512.586669921875,1895.4371337890625,0.0,2006.1964111328125,0.8970267176628113,1.0,0.0,3.0,1.0,0.0
17780640,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6700953841209412,0.1922552585601806,0.177203431725502,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81002277135849,0.3424915671348572,0.3285633623600006,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.756007730960846,0.4581342935562134,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7713733911514282,0.296019583940506,0.2846665382385254,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.5643104314804077,0.1163104698061943,0.5439878106117249,284.848388671875,284.95001220703125,296.4054260253906,293.7940979003906,296.8042297363281,296.97808837890625,284.8505859375,1.0,0.451873630285263,0.4366259574890136,0.4366259574890136,1.0,1.0,-2.151726722717285,0.651771068572998,1.499955654144287,0.1605264395475387,0.8436369299888611,0.8436369299888611,0.0,132.9107666015625,122.0,37328.6796875,0.0,1053.5389404296875,1.0,281.1578063964844,283.62945556640625,296.82281494140625,299.3280639648437,293.1499938964844,293.1499938964844,281.45001220703125,39963.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477707862854004,1.0,0.0,0.0,3.604652643203736,3.604676961898804,8.670020861245575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.20458984375,0.0,1512.586669921875,1895.4371337890625,0.0,2006.1964111328125,0.8970267176628113,1.0,0.0,3.0,1.0,0.0
17780700,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.669637143611908,0.1912408173084259,0.1760938167572021,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8096858263015747,0.3407963514328003,0.3267309367656708,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7548414468765259,0.4561548233032226,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7710585594177246,0.2945704162120819,0.2830932140350342,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5634660124778748,0.1154672428965568,0.5396713614463806,284.9900207519531,284.95001220703125,296.3949279785156,293.7937316894531,296.8025817871094,296.9804382324219,285.0002136230469,1.0,0.4494925439357757,0.4373875856399536,0.4373875856399536,1.0,1.0,-2.138737678527832,0.6482521295547485,1.4904855489730835,0.1598719507455825,0.9249218106269836,0.9249218106269836,0.0,131.6665496826172,122.0,36371.9609375,0.0,1035.8521728515625,1.0,281.4005432128906,283.79644775390625,296.743408203125,299.0958251953125,293.1499938964844,293.1499938964844,281.45001220703125,35398.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386588454246521,1.0,0.0,0.0,3.6109371185302734,3.610960721969605,8.700278613105183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.4716796875,0.0,1485.6885986328125,1895.4371337890625,0.0,1928.1649169921875,0.8986181020736694,1.0,0.0,3.0,1.0,0.0
17780760,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6693335175514221,0.1904700696468353,0.1753028184175491,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8093552589416504,0.3393806517124176,0.3252823054790497,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7539077401161194,0.4546940922737121,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7707525491714478,0.2933680713176727,0.2818540632724762,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5626894235610962,0.1147639453411102,0.5361466407775879,285.0009765625,284.95001220703125,296.3846435546875,293.7934875488281,296.8018493652344,296.98419189453125,284.9981689453125,1.0,0.4476677179336548,0.4382639825344085,0.4382639825344085,1.0,1.0,-2.128567934036255,0.645983874797821,1.4825841188430786,0.1598541587591171,0.9500208497047424,0.9500208497047424,0.0,130.73690795898438,125.0,36325.41015625,0.0,1022.2894287109376,1.0,281.4425964355469,283.7938232421875,296.7436218261719,299.1241149902344,293.1499938964844,293.1499938964844,281.1499938964844,33311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332712411880493,1.0,0.0,0.0,3.695478677749634,3.695502519607544,9.11243944301532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1865234375,0.0,1563.990234375,1895.4371337890625,0.0,1882.5579833984373,0.9134861826896667,1.0,0.0,3.0,1.0,0.0
17780820,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6670718789100647,0.1882906258106231,0.1735145896673202,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8068864941596985,0.3358330130577087,0.3221386075019836,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.7495771646499634,0.4544365108013153,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7684265971183777,0.2903355360031128,0.2791703939437866,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5597686767578125,0.1131271123886108,0.5291355848312378,284.8543395996094,284.95001220703125,296.3647155761719,293.79327392578125,296.7984313964844,296.9888000488281,284.8608093261719,1.0,0.4452322721481323,0.4400167465209961,0.4400167465209961,1.0,1.0,-2.11069130897522,0.6423620581626892,1.4683293104171753,0.1602749824523925,0.8109135031700134,0.8109135031700134,0.0,130.14068603515625,128.0,36469.875,0.0,1002.4367065429688,1.0,281.1574401855469,283.66021728515625,296.8122253417969,299.2641906738281,293.1499938964844,293.1499938964844,281.45001220703125,42493.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419236302375793,1.0,0.0,0.0,3.473158121109009,3.4731814861297607,8.049008783928002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.21923828125,0.0,1391.4136962890625,1895.4371337890625,0.0,1955.99658203125,0.8711565136909485,1.0,0.0,3.0,1.0,0.0
17780880,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6670718789100647,0.1882906258106231,0.1735145896673202,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8068864941596985,0.3358330130577087,0.3221386075019836,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.7495771646499634,0.4544365108013153,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7684265971183777,0.2903355360031128,0.2791703939437866,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5597686767578125,0.1131271123886108,0.5291355848312378,284.8543395996094,284.95001220703125,296.3647155761719,293.79327392578125,296.7984313964844,296.9888000488281,284.8608093261719,1.0,0.4452322721481323,0.4400167465209961,0.4400167465209961,1.0,1.0,-2.11069130897522,0.6423620581626892,1.4683293104171753,0.1602749824523925,0.8109135031700134,0.8109135031700134,0.0,130.14068603515625,128.0,36469.875,0.0,1002.4367065429688,1.0,281.1574401855469,283.66021728515625,296.8122253417969,299.2641906738281,293.1499938964844,293.1499938964844,281.45001220703125,42493.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419236302375793,1.0,0.0,0.0,3.473158121109009,3.4731814861297607,8.049008783928002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.21923828125,0.0,1391.4136962890625,1895.4371337890625,0.0,1955.99658203125,0.8711565136909485,1.0,0.0,3.0,1.0,0.0
17780940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6641032695770264,0.186757892370224,0.1719575226306915,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8033941388130188,0.3330411314964294,0.3192859292030334,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7455363273620605,0.4561764597892761,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7651978135108948,0.287947803735733,0.2767286300659179,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5560066103935242,0.1117438301444053,0.5225893259048462,285.0102233886719,284.95001220703125,296.3456420898437,293.7934265136719,296.79644775390625,296.9952087402344,285.0073547363281,1.0,0.4440087378025055,0.4417695105075836,0.4417695105075836,1.0,1.0,-2.09668517112732,0.6401689052581787,1.456516146659851,0.1612279862165451,0.9268146753311156,0.9268146753311156,0.0,130.54232788085938,131.0,35718.25,0.0,990.172119140625,1.0,281.44171142578125,283.8169860839844,296.7396545410156,299.07830810546875,293.1499938964844,293.1499938964844,281.1499938964844,33046.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264317274093628,1.0,0.0,0.0,3.597158670425415,3.597181558609009,8.634008850094688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.30908203125,0.0,1453.392822265625,1895.4371337890625,0.0,1825.2613525390625,0.8911574482917786,1.0,0.0,3.0,1.0,0.0
17781000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6641032695770264,0.186757892370224,0.1719575226306915,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8033941388130188,0.3330411314964294,0.3192859292030334,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7455363273620605,0.4561764597892761,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7651978135108948,0.287947803735733,0.2767286300659179,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5560066103935242,0.1117438301444053,0.5225893259048462,285.0102233886719,284.95001220703125,296.3456420898437,293.7934265136719,296.79644775390625,296.9952087402344,285.0073547363281,1.0,0.4440087378025055,0.4417695105075836,0.4417695105075836,1.0,1.0,-2.09668517112732,0.6401689052581787,1.456516146659851,0.1612279862165451,0.9268146753311156,0.9268146753311156,0.0,130.54232788085938,131.0,35718.25,0.0,990.172119140625,1.0,281.44171142578125,283.8169860839844,296.7396545410156,299.07830810546875,293.1499938964844,293.1499938964844,281.1499938964844,33046.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264317274093628,1.0,0.0,0.0,3.597158670425415,3.597181558609009,8.634008850094688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.30908203125,0.0,1453.392822265625,1895.4371337890625,0.0,1825.2613525390625,0.8911574482917786,1.0,0.0,3.0,1.0,0.0
17781060,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.660271406173706,0.1847265660762787,0.1703746318817138,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7988333702087402,0.3296871185302734,0.3164036273956299,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.7392464876174927,0.4596313536167145,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7610306739807129,0.2850683629512787,0.2742672562599182,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.5514785647392273,0.1101784855127334,0.5162842273712158,284.8714904785156,284.95001220703125,296.3273620605469,293.7938537597656,296.7929992675781,296.9991760253906,284.8778991699219,1.0,0.4436725676059723,0.4432303309440613,0.4432303309440613,1.0,1.0,-2.084944486618042,0.6382904648780823,1.4466540813446045,0.1620784252882003,0.8021111488342285,0.8021111488342285,0.0,131.78375244140625,134.0,35938.45703125,0.0,983.1957397460938,1.0,281.158203125,283.689697265625,296.8157958984375,299.2324523925781,293.1499938964844,293.1499938964844,281.45001220703125,41974.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357417345046997,1.0,0.0,0.0,3.384690999984741,3.384713649749756,7.644188144695363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3486328125,0.0,1299.0006103515625,1895.4371337890625,0.0,1903.4205322265625,0.8515726923942566,1.0,0.0,3.0,1.0,0.0
17781120,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.660271406173706,0.1847265660762787,0.1703746318817138,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7988333702087402,0.3296871185302734,0.3164036273956299,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.7392464876174927,0.4596313536167145,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7610306739807129,0.2850683629512787,0.2742672562599182,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.5514785647392273,0.1101784855127334,0.5162842273712158,284.8714904785156,284.95001220703125,296.3273620605469,293.7938537597656,296.7929992675781,296.9991760253906,284.8778991699219,1.0,0.4436725676059723,0.4432303309440613,0.4432303309440613,1.0,1.0,-2.084944486618042,0.6382904648780823,1.4466540813446045,0.1620784252882003,0.8021111488342285,0.8021111488342285,0.0,131.78375244140625,134.0,35938.45703125,0.0,983.1957397460938,1.0,281.158203125,283.689697265625,296.8157958984375,299.2324523925781,293.1499938964844,293.1499938964844,281.45001220703125,41974.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357417345046997,1.0,0.0,0.0,3.384690999984741,3.384713649749756,7.644188144695363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3486328125,0.0,1299.0006103515625,1895.4371337890625,0.0,1903.4205322265625,0.8515726923942566,1.0,0.0,3.0,1.0,0.0
17781180,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.656261146068573,0.1832593828439712,0.1689473390579223,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7939165830612183,0.3269862234592438,0.3137167394161224,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7333926558494568,0.4640008211135864,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7565732598304749,0.2827408909797668,0.2719593942165375,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5465506911277771,0.1087963506579399,0.5100571513175964,285.0138854980469,284.95001220703125,296.30975341796875,293.7945251464844,296.7905578613281,297.0043029785156,285.0116577148437,1.0,0.4439164400100708,0.4446911513805389,0.4446911513805389,1.0,1.0,-2.0749974250793457,0.6370558738708496,1.437941551208496,0.1631283015012741,0.916045606136322,0.916045606136322,0.0,133.5000457763672,122.0,35314.99609375,0.0,979.6725463867188,1.0,281.4403076171875,283.831298828125,296.7469787597656,299.0596008300781,293.1499938964844,293.1499938964844,281.1499938964844,32660.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214983701705933,1.0,0.0,0.0,3.5321502685546875,3.532172441482544,8.324757914124348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.96875,0.0,1381.784912109375,1895.4371337890625,0.0,1784.3673095703125,0.876453161239624,1.0,0.0,3.0,1.0,0.0
17781240,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.656261146068573,0.1832593828439712,0.1689473390579223,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7939165830612183,0.3269862234592438,0.3137167394161224,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7333926558494568,0.4640008211135864,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7565732598304749,0.2827408909797668,0.2719593942165375,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5465506911277771,0.1087963506579399,0.5100571513175964,285.0138854980469,284.95001220703125,296.30975341796875,293.7945251464844,296.7905578613281,297.0043029785156,285.0116577148437,1.0,0.4439164400100708,0.4446911513805389,0.4446911513805389,1.0,1.0,-2.0749974250793457,0.6370558738708496,1.437941551208496,0.1631283015012741,0.916045606136322,0.916045606136322,0.0,133.5000457763672,122.0,35314.99609375,0.0,979.6725463867188,1.0,281.4403076171875,283.831298828125,296.7469787597656,299.0596008300781,293.1499938964844,293.1499938964844,281.1499938964844,32660.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214983701705933,1.0,0.0,0.0,3.5321502685546875,3.532172441482544,8.324757914124348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.96875,0.0,1381.784912109375,1895.4371337890625,0.0,1784.3673095703125,0.876453161239624,1.0,0.0,3.0,1.0,0.0
17781300,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6558272838592529,0.1823503524065017,0.168250173330307,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7933650612831116,0.3254333436489105,0.3124001026153564,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.7299577593803406,0.4629897773265838,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7560777068138123,0.281400054693222,0.2708216905593872,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.5456324219703674,0.108047030866146,0.5068890452384949,284.8689880371094,284.95001220703125,296.3012084960937,293.7948913574219,296.7889709472656,297.0061950683594,284.8555908203125,1.0,0.4420614242553711,0.4454215764999389,0.4454215764999389,1.0,1.0,-2.0662038326263428,0.6349543929100037,1.431249499320984,0.1631499379873275,0.8203834891319275,0.8203834891319275,0.0,132.81509399414062,122.0,35938.2109375,0.0,968.8154296875,1.0,281.2001953125,283.6646728515625,296.8265380859375,299.2739562988281,293.1499938964844,293.1499938964844,281.1499938964844,37543.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287490963935852,1.0,0.0,0.0,3.503035545349121,3.503058433532715,8.188085303117987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.31982421875,0.0,1386.8126220703125,1895.4371337890625,0.0,1844.5975341796875,0.8706998229026794,1.0,0.0,3.0,1.0,0.0
17781360,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6558544039726257,0.1812689900398254,0.1672727614641189,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7935424447059631,0.3236813545227051,0.3107495605945587,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.7265421748161316,0.4602438509464264,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7562313675880432,0.2798767387866974,0.2693835496902466,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5452396869659424,0.1072047650814056,0.5030093789100647,284.87164306640625,284.95001220703125,296.29278564453125,293.7953186035156,296.7867736816406,297.0068664550781,284.8774108886719,1.0,0.4392505288124084,0.446131557226181,0.446131557226181,1.0,1.0,-2.053367853164673,0.6312738060951233,1.4220941066741943,0.1624040007591247,0.7908267378807068,0.7908267378807068,0.0,131.23995971679688,110.0,35386.171875,0.0,951.0974731445312,1.0,281.1591491699219,283.70196533203125,296.81951904296875,299.20758056640625,293.1499938964844,293.1499938964844,281.45001220703125,42049.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313544154167175,1.0,0.0,0.0,3.318619728088379,3.318641901016236,7.348662620643154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2802734375,0.0,1235.9501953125,1895.4371337890625,0.0,1866.4312744140625,0.837191104888916,1.0,0.0,3.0,1.0,0.0
17781420,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6587694883346558,0.1798488199710846,0.1656420528888702,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7972099781036377,0.3210102319717407,0.3078385293483734,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.7229657769203186,0.4498485028743744,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7595252394676208,0.2775467336177826,0.2668198347091675,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5471051335334778,0.1058901250362396,0.4957083463668823,284.9960021972656,284.95001220703125,296.27642822265625,293.79620361328125,296.78497314453125,297.0116882324219,284.9926452636719,1.0,0.4314090609550476,0.4475515186786651,0.4475515186786651,1.0,1.0,-2.0235841274261475,0.6223171353340149,1.4012670516967771,0.1601242423057556,0.8868167400360107,0.8868167400360107,0.0,125.83744049072266,113.0,34499.5,0.0,904.6796264648438,1.0,281.43963623046875,283.8306579589844,296.7434387207031,299.01470947265625,293.1499938964844,293.1499938964844,281.75,33188.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161469459533691,1.0,0.0,0.0,3.4510793685913086,3.451101064682007,7.947000426611339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.564453125,0.0,1303.02734375,1895.4371337890625,0.0,1740.43701171875,0.8585386872291565,1.0,0.0,3.0,1.0,0.0
