time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781480,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6587694883346558,0.1798488199710846,0.1656420528888702,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7972099781036377,0.3210102319717407,0.3078385293483734,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.7229657769203186,0.4498485028743744,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7595252394676208,0.2775467336177826,0.2668198347091675,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5471051335334778,0.1058901250362396,0.4957083463668823,284.9960021972656,284.95001220703125,296.27642822265625,293.79620361328125,296.78497314453125,297.0116882324219,284.9926452636719,1.0,0.4314090609550476,0.4475515186786651,0.4475515186786651,1.0,1.0,-2.0235841274261475,0.6223171353340149,1.4012670516967771,0.1601242423057556,0.8868167400360107,0.8868167400360107,0.0,125.83744049072266,113.0,34499.5,0.0,904.6796264648438,1.0,281.43963623046875,283.8306579589844,296.7434387207031,299.01470947265625,293.1499938964844,293.1499938964844,281.75,33188.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161469459533691,1.0,0.0,0.0,3.4510793685913086,3.451101064682007,7.947000426611339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.564453125,0.0,1303.02734375,1895.4371337890625,0.0,1740.43701171875,0.8585386872291565,1.0,0.0,3.0,1.0,0.0
17781540,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6603536605834961,0.1787613928318023,0.1645049750804901,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.798932671546936,0.3187249898910522,0.305502712726593,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,0.7211171984672546,0.4436351358890533,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7610787153244019,0.2755618393421173,0.2647728025913238,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.5478934645652771,0.1049403920769691,0.4905585944652557,285.0938415527344,284.95001220703125,296.2605285644531,293.7971496582031,296.7851867675781,297.0195007324219,285.0897827148437,1.0,0.4268359541893005,0.4489714801311493,0.4489714801311493,1.0,1.0,-2.003297805786133,0.6169694066047668,1.3863284587860107,0.1592163145542144,1.0,1.0,0.0,122.59918212890624,116.0,33731.06640625,0.0,875.2402954101562,1.0,281.7410583496094,283.9410400390625,296.7418212890625,298.9462585449219,293.1499938964844,293.1499938964844,281.45001220703125,30353.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014626264572144,1.0,0.0,0.0,3.670054197311402,3.670077323913574,8.987486239675491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.3115234375,0.0,1513.111328125,1895.4371337890625,0.0,1622.31494140625,0.905335009098053,1.0,0.0,3.0,1.0,0.0
17781600,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6603536605834961,0.1787613928318023,0.1645049750804901,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.798932671546936,0.3187249898910522,0.305502712726593,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,0.7211171984672546,0.4436351358890533,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7610787153244019,0.2755618393421173,0.2647728025913238,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.5478934645652771,0.1049403920769691,0.4905585944652557,285.0938415527344,284.95001220703125,296.2605285644531,293.7971496582031,296.7851867675781,297.0195007324219,285.0897827148437,1.0,0.4268359541893005,0.4489714801311493,0.4489714801311493,1.0,1.0,-2.003297805786133,0.6169694066047668,1.3863284587860107,0.1592163145542144,1.0,1.0,0.0,122.59918212890624,116.0,33731.06640625,0.0,875.2402954101562,1.0,281.7410583496094,283.9410400390625,296.7418212890625,298.9462585449219,293.1499938964844,293.1499938964844,281.45001220703125,30353.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014626264572144,1.0,0.0,0.0,3.670054197311402,3.670077323913574,8.987486239675491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.3115234375,0.0,1513.111328125,1895.4371337890625,0.0,1622.31494140625,0.905335009098053,1.0,0.0,3.0,1.0,0.0
17781660,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.659195601940155,0.1768911629915237,0.1630543172359466,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7975246906280518,0.3155726194381714,0.3028043508529663,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7165697813034058,0.4419832527637481,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7597786784172058,0.2728151977062225,0.2624209821224212,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.5464425086975098,0.1037456691265106,0.4856225252151489,284.86444091796875,284.95001220703125,296.2451171875,293.7980041503906,296.7828674316406,297.0241394042969,284.8650207519531,1.0,0.424243152141571,0.45076584815979,0.45076584815979,1.0,1.0,-1.9875797033309937,0.6139264106750488,1.3736532926559448,0.1597409844398498,0.8670660853385925,0.8670660853385925,0.0,121.48926544189452,119.0,34362.33984375,0.0,857.5076904296875,1.0,281.45770263671875,283.71026611328125,296.8440246582031,299.1639709472656,293.1499938964844,293.1499938964844,281.75,38056.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716159999370575,1.0,0.0,0.0,3.6438612937927246,3.643885612487793,8.859657896209683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.7841796875,0.0,1541.709716796875,1895.4371337890625,0.0,1740.5435791015625,0.904295027256012,1.0,0.0,3.0,1.0,0.0
17781720,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.659195601940155,0.1768911629915237,0.1630543172359466,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7975246906280518,0.3155726194381714,0.3028043508529663,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7165697813034058,0.4419832527637481,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7597786784172058,0.2728151977062225,0.2624209821224212,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.5464425086975098,0.1037456691265106,0.4856225252151489,284.86444091796875,284.95001220703125,296.2451171875,293.7980041503906,296.7828674316406,297.0241394042969,284.8650207519531,1.0,0.424243152141571,0.45076584815979,0.45076584815979,1.0,1.0,-1.9875797033309937,0.6139264106750488,1.3736532926559448,0.1597409844398498,0.8670660853385925,0.8670660853385925,0.0,121.48926544189452,119.0,34362.33984375,0.0,857.5076904296875,1.0,281.45770263671875,283.71026611328125,296.8440246582031,299.1639709472656,293.1499938964844,293.1499938964844,281.75,38056.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716159999370575,1.0,0.0,0.0,3.6438612937927246,3.643885612487793,8.859657896209683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.7841796875,0.0,1541.709716796875,1895.4371337890625,0.0,1740.5435791015625,0.904295027256012,1.0,0.0,3.0,1.0,0.0
17781780,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6565905213356018,0.1754564046859741,0.1615710109472274,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7943738102912903,0.3129318058490753,0.3000787198543548,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.711982011795044,0.4430858790874481,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7568837404251099,0.2704924345016479,0.2600276172161102,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.5433969497680664,0.1026312410831451,0.4803214073181152,285.0247802734375,284.95001220703125,296.2300720214844,293.7987976074219,296.7806091308594,297.0287780761719,285.0220947265625,1.0,0.4229745864868164,0.4525602459907532,0.4525602459907532,1.0,1.0,-1.9746044874191284,0.6119186282157898,1.3626859188079834,0.1606415510177612,0.9886351823806764,0.9886351823806764,0.0,121.64431762695312,122.0,33543.8046875,0.0,846.6442260742188,1.0,281.7431030273437,283.8796691894531,296.7604675292969,298.9725036621094,293.1499938964844,293.1499938964844,281.45001220703125,32487.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039934396743774,1.0,0.0,0.0,3.756011247634888,3.756035566329956,9.413411703462772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.73095703125,0.0,1627.293212890625,1895.4371337890625,0.0,1642.4102783203125,0.9266223311424256,1.0,0.0,3.0,1.0,0.0
17781840,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6565905213356018,0.1754564046859741,0.1615710109472274,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7943738102912903,0.3129318058490753,0.3000787198543548,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.711982011795044,0.4430858790874481,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7568837404251099,0.2704924345016479,0.2600276172161102,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.5433969497680664,0.1026312410831451,0.4803214073181152,285.0247802734375,284.95001220703125,296.2300720214844,293.7987976074219,296.7806091308594,297.0287780761719,285.0220947265625,1.0,0.4229745864868164,0.4525602459907532,0.4525602459907532,1.0,1.0,-1.9746044874191284,0.6119186282157898,1.3626859188079834,0.1606415510177612,0.9886351823806764,0.9886351823806764,0.0,121.64431762695312,122.0,33543.8046875,0.0,846.6442260742188,1.0,281.7431030273437,283.8796691894531,296.7604675292969,298.9725036621094,293.1499938964844,293.1499938964844,281.45001220703125,32487.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039934396743774,1.0,0.0,0.0,3.756011247634888,3.756035566329956,9.413411703462772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.73095703125,0.0,1627.293212890625,1895.4371337890625,0.0,1642.4102783203125,0.9266223311424256,1.0,0.0,3.0,1.0,0.0
17781900,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6552367210388184,0.1746450662612915,0.1609853208065033,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7926311492919922,0.3115033507347107,0.2989017963409424,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.7090396285057068,0.4441807568073272,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7552973031997681,0.2692407965660095,0.2589960992336273,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.5417714715003967,0.1020473912358284,0.4780386090278625,284.86932373046875,284.95001220703125,296.22265625,293.7991027832031,296.7792053222656,297.03076171875,284.8527526855469,1.0,0.4227533638477325,0.4534574151039123,0.4534574151039123,1.0,1.0,-1.9698230028152464,0.611551821231842,1.3582711219787598,0.1613853722810745,0.8882378935813904,0.8882378935813904,0.0,122.00309753417967,122.0,34333.3828125,0.0,843.6778564453125,1.0,281.4949035644531,283.6952819824219,296.8403015136719,299.1903381347656,293.1499938964844,293.1499938964844,281.45001220703125,36098.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122156620025635,1.0,0.0,0.0,3.755081176757813,3.755106210708618,9.408750543116184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.59765625,0.0,1654.0111083984375,1895.4371337890625,0.0,1708.4581298828125,0.926682472229004,1.0,0.0,3.0,1.0,0.0
17781960,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6531980037689209,0.1736204624176025,0.1601589918136596,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7901773452758789,0.3098331093788147,0.2974347472190857,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.7053424119949341,0.446012020111084,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7530773282051086,0.2677733302116394,0.2577120363712311,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.5395361185073853,0.101339541375637,0.475232869386673,284.8428039550781,284.95001220703125,296.21533203125,293.79937744140625,296.7768859863281,297.0312805175781,284.8479309082031,1.0,0.4226975440979004,0.4542430639266968,0.4542430639266968,1.0,1.0,-1.9643573760986328,0.6107423901557922,1.3536150455474854,0.161838486790657,0.8346799612045288,0.8346799612045288,0.0,122.66791534423828,110.0,33973.55078125,0.0,841.15185546875,1.0,281.4567565917969,283.7052001953125,296.8343200683594,299.1347961425781,293.1499938964844,293.1499938964844,281.75,41397.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715898334980011,1.0,0.0,0.0,3.601816415786743,3.6018407344818115,8.656382419758302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.39404296875,0.0,1520.0716552734375,1895.4371337890625,0.0,1738.4071044921875,0.897831380367279,1.0,0.0,3.0,1.0,0.0
17782020,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6537225842475891,0.172341763973236,0.1587137430906295,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7908467650413513,0.3073712587356567,0.2947732508182525,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7003031373023987,0.4409315288066864,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7536267638206482,0.2655998468399048,0.2553519010543823,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.5392716526985168,0.1002035364508628,0.4692616760730743,285.0137023925781,284.95001220703125,296.2008361816406,293.7997436523437,296.7743835449219,297.0347900390625,285.0103454589844,1.0,0.4176643490791321,0.455814391374588,0.455814391374588,1.0,1.0,-1.9433284997940063,0.6051839590072632,1.3381445407867432,0.1610661298036575,0.9569396376609802,0.9569396376609802,0.0,119.94786071777344,113.0,33074.8984375,0.0,814.0429077148438,1.0,281.74267578125,283.8794250488281,296.7494812011719,298.935302734375,293.1499938964844,293.1499938964844,281.45001220703125,33124.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010402083396912,1.0,0.0,0.0,3.703587055206299,3.703611135482788,9.152471989182231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.72998046875,0.0,1571.7742919921875,1895.4371337890625,0.0,1618.97216796875,0.9151895046234132,1.0,0.0,3.0,1.0,0.0
17782080,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6537225842475891,0.172341763973236,0.1587137430906295,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7908467650413513,0.3073712587356567,0.2947732508182525,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7003031373023987,0.4409315288066864,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7536267638206482,0.2655998468399048,0.2553519010543823,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.5392716526985168,0.1002035364508628,0.4692616760730743,285.0137023925781,284.95001220703125,296.2008361816406,293.7997436523437,296.7743835449219,297.0347900390625,285.0103454589844,1.0,0.4176643490791321,0.455814391374588,0.455814391374588,1.0,1.0,-1.9433284997940063,0.6051839590072632,1.3381445407867432,0.1610661298036575,0.9569396376609802,0.9569396376609802,0.0,119.94786071777344,113.0,33074.8984375,0.0,814.0429077148438,1.0,281.74267578125,283.8794250488281,296.7494812011719,298.935302734375,293.1499938964844,293.1499938964844,281.45001220703125,33124.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010402083396912,1.0,0.0,0.0,3.703587055206299,3.703611135482788,9.152471989182231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.72998046875,0.0,1571.7742919921875,1895.4371337890625,0.0,1618.97216796875,0.9151895046234132,1.0,0.0,3.0,1.0,0.0
17782140,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6528778076171875,0.1706553995609283,0.1573427319526672,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7897598743438721,0.304433673620224,0.29218190908432,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.6949806809425354,0.438810646533966,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7526183128356934,0.2630247473716736,0.253072589635849,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.5378530621528625,0.099008671939373,0.4640307426452636,284.8480529785156,284.95001220703125,296.1865234375,293.7998046875,296.7711486816406,297.0374755859375,284.8548889160156,1.0,0.4150215685367584,0.4573856890201568,0.4573856890201568,1.0,1.0,-1.9269990921020508,0.6014165282249451,1.3255826234817505,0.1608797907829284,0.8093240857124329,0.8093240857124329,0.0,118.63615417480467,101.0,33264.328125,0.0,795.9603881835938,1.0,281.4573059082031,283.73028564453125,296.82373046875,299.0824584960937,293.1499938964844,293.1499938964844,281.75,42754.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710824191570282,1.0,0.0,0.0,3.48651123046875,3.486534833908081,8.111019269563258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.771484375,0.0,1407.0455322265625,1895.4371337890625,0.0,1697.2001953125,0.8739701509475708,1.0,0.0,3.0,1.0,0.0
17782200,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6528778076171875,0.1706553995609283,0.1573427319526672,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7897598743438721,0.304433673620224,0.29218190908432,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.6949806809425354,0.438810646533966,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7526183128356934,0.2630247473716736,0.253072589635849,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.5378530621528625,0.099008671939373,0.4640307426452636,284.8480529785156,284.95001220703125,296.1865234375,293.7998046875,296.7711486816406,297.0374755859375,284.8548889160156,1.0,0.4150215685367584,0.4573856890201568,0.4573856890201568,1.0,1.0,-1.9269990921020508,0.6014165282249451,1.3255826234817505,0.1608797907829284,0.8093240857124329,0.8093240857124329,0.0,118.63615417480467,101.0,33264.328125,0.0,795.9603881835938,1.0,281.4573059082031,283.73028564453125,296.82373046875,299.0824584960937,293.1499938964844,293.1499938964844,281.75,42754.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710824191570282,1.0,0.0,0.0,3.48651123046875,3.486534833908081,8.111019269563258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.771484375,0.0,1407.0455322265625,1895.4371337890625,0.0,1697.2001953125,0.8739701509475708,1.0,0.0,3.0,1.0,0.0
17782260,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6553292274475098,0.1695210933685302,0.1559873521327972,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.792754590511322,0.3021352291107178,0.2896324098110199,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6914381980895996,0.4302108287811279,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7552569508552551,0.2610010206699371,0.2508091628551483,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5396109819412231,0.0980532765388488,0.4585504233837127,285.0111999511719,284.95001220703125,296.17236328125,293.79949951171875,296.7694091796875,297.0419921875,285.0072937011719,1.0,0.4083329439163208,0.4591021239757538,0.4591021239757538,1.0,1.0,-1.9026912450790403,0.5947462916374207,1.307944893836975,0.1596468836069107,0.9282532930374146,0.9282532930374146,0.0,114.3941421508789,104.0,32395.68359375,0.0,762.0831298828125,1.0,281.74176025390625,283.8930969238281,296.7423400878906,298.8865966796875,293.1499938964844,293.1499938964844,281.45001220703125,33047.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945755481719971,1.0,0.0,0.0,3.603379249572754,3.603402137756348,8.663895982863323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.15283203125,0.0,1460.108642578125,1895.4371337890625,0.0,1568.2100830078125,0.8925731182098389,1.0,0.0,3.0,1.0,0.0
17782320,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6553292274475098,0.1695210933685302,0.1559873521327972,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.792754590511322,0.3021352291107178,0.2896324098110199,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6914381980895996,0.4302108287811279,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7552569508552551,0.2610010206699371,0.2508091628551483,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.5396109819412231,0.0980532765388488,0.4585504233837127,285.0111999511719,284.95001220703125,296.17236328125,293.79949951171875,296.7694091796875,297.0419921875,285.0072937011719,1.0,0.4083329439163208,0.4591021239757538,0.4591021239757538,1.0,1.0,-1.9026912450790403,0.5947462916374207,1.307944893836975,0.1596468836069107,0.9282532930374146,0.9282532930374146,0.0,114.3941421508789,104.0,32395.68359375,0.0,762.0831298828125,1.0,281.74176025390625,283.8930969238281,296.7423400878906,298.8865966796875,293.1499938964844,293.1499938964844,281.45001220703125,33047.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945755481719971,1.0,0.0,0.0,3.603379249572754,3.603402137756348,8.663895982863323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.15283203125,0.0,1460.108642578125,1895.4371337890625,0.0,1568.2100830078125,0.8925731182098389,1.0,0.0,3.0,1.0,0.0
17782380,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.655888020992279,0.1679621934890747,0.1546837538480758,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.793365478515625,0.299350380897522,0.2871323227882385,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.687537670135498,0.4255412220954895,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7557756304740906,0.2585665285587311,0.2486111670732498,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.5398207902908325,0.0970625728368759,0.4540004432201385,284.85711669921875,284.95001220703125,296.1582336425781,293.7987670898437,296.76690673828125,297.0457458496094,284.86505126953125,1.0,0.4045491814613342,0.4608185589313507,0.4608185589313507,1.0,1.0,-1.8844070434570312,0.5903810262680054,1.294026017189026,0.1592348366975784,0.7893567085266113,0.7893567085266113,0.0,112.00139617919922,107.0,32466.822265625,0.0,739.6505737304688,1.0,281.45819091796875,283.76092529296875,296.818359375,299.0290832519531,293.1499938964844,293.1499938964844,281.75,43180.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035412788391113,1.0,0.0,0.0,3.358262300491333,3.358284950256348,7.525277965214627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82421875,0.0,1281.60400390625,1895.4371337890625,0.0,1638.811767578125,0.8466125726699829,1.0,0.0,3.0,1.0,0.0
17782440,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.655888020992279,0.1679621934890747,0.1546837538480758,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.793365478515625,0.299350380897522,0.2871323227882385,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.687537670135498,0.4255412220954895,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7557756304740906,0.2585665285587311,0.2486111670732498,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.5398207902908325,0.0970625728368759,0.4540004432201385,284.85711669921875,284.95001220703125,296.1582336425781,293.7987670898437,296.76690673828125,297.0457458496094,284.86505126953125,1.0,0.4045491814613342,0.4608185589313507,0.4608185589313507,1.0,1.0,-1.8844070434570312,0.5903810262680054,1.294026017189026,0.1592348366975784,0.7893567085266113,0.7893567085266113,0.0,112.00139617919922,107.0,32466.822265625,0.0,739.6505737304688,1.0,281.45819091796875,283.76092529296875,296.818359375,299.0290832519531,293.1499938964844,293.1499938964844,281.75,43180.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035412788391113,1.0,0.0,0.0,3.358262300491333,3.358284950256348,7.525277965214627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82421875,0.0,1281.60400390625,1895.4371337890625,0.0,1638.811767578125,0.8466125726699829,1.0,0.0,3.0,1.0,0.0
17782500,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6553172469139099,0.1673678308725357,0.1539988666772842,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7926493287086487,0.298178106546402,0.2858451306819916,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6857715249061584,0.4247495532035827,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7551127076148987,0.2575366199016571,0.2474798113107681,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.5391224026679993,0.0966343805193901,0.4517370164394378,285.0038146972656,284.95001220703125,296.1511535644531,293.7981872558594,296.765869140625,297.0480041503906,285.0164794921875,1.0,0.4033360481262207,0.4616767764091491,0.4616767764091491,1.0,1.0,-1.8770090341567995,0.5888556241989136,1.2881534099578855,0.1593105643987655,0.8785722851753235,0.8785722851753235,0.0,111.49705505371094,107.0,31786.068359375,0.0,732.15966796875,1.0,281.6942443847656,283.92291259765625,296.73748779296875,298.810546875,293.1499938964844,293.1499938964844,281.75,35566.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932960152626038,1.0,0.0,0.0,3.3903939723968506,3.3904154300689697,7.669970045753871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.83837890625,0.0,1260.0576171875,1895.4371337890625,0.0,1558.2535400390625,0.8503761291503906,1.0,0.0,3.0,1.0,0.0
17782560,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6549072265625,0.1669432520866394,0.1535632610321045,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7919778227806091,0.2972045838832855,0.2848613560199737,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841689348220825,0.4243342280387878,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7544947862625122,0.2566846013069153,0.2466149777173996,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5385106205940247,0.0963037833571434,0.4500547647476196,285.01727294921875,284.95001220703125,296.14410400390625,293.7975158691406,296.7653503417969,297.0511779785156,285.013916015625,1.0,0.4025363326072693,0.4626002907752991,0.4626002907752991,1.0,1.0,-1.8717451095581048,0.588238000869751,1.2835071086883545,0.1598374545574188,0.9107286930084229,0.9107286930084229,0.0,111.2008285522461,110.0,31842.640625,0.0,727.0574951171875,1.0,281.7406005859375,283.9149169921875,296.7406311035156,298.8461303710937,293.1499938964844,293.1499938964844,281.45001220703125,32519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873243451118469,1.0,0.0,0.0,3.503711223602295,3.503733396530152,8.191245228772459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.7509765625,0.0,1351.4239501953125,1895.4371337890625,0.0,1512.1910400390625,0.8699222803115845,1.0,0.0,3.0,1.0,0.0
17782620,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6525919437408447,0.1654578149318695,0.1524239778518676,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7889589667320251,0.2945462167263031,0.2825811505317688,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.6786831617355347,0.4256491065025329,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7517717480659485,0.2543642818927765,0.2446261644363403,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5360421538352966,0.0953840315341949,0.4464370012283325,284.8699035644531,284.95001220703125,296.1298828125,293.7956848144531,296.7620849609375,297.0545349121094,284.8778381347656,1.0,0.4018423557281494,0.4644473195075989,0.4644473195075989,1.0,1.0,-1.8624860048294067,0.5874731540679932,1.2750128507614136,0.1611368656158447,0.7837691307067871,0.7837691307067871,0.0,111.53365325927734,113.0,32062.044921875,0.0,720.8441772460938,1.0,281.4589538574219,283.78533935546875,296.8222961425781,299.00543212890625,293.1499938964844,293.1499938964844,281.75,42406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976787447929382,1.0,0.0,0.0,3.2833800315856934,3.283401727676392,7.193423243734287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1044921875,0.0,1205.3736572265625,1895.4371337890625,0.0,1592.4825439453125,0.8297531008720398,1.0,0.0,3.0,1.0,0.0
17782680,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6525919437408447,0.1654578149318695,0.1524239778518676,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7889589667320251,0.2945462167263031,0.2825811505317688,296.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.6786831617355347,0.4256491065025329,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7517717480659485,0.2543642818927765,0.2446261644363403,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5360421538352966,0.0953840315341949,0.4464370012283325,284.8699035644531,284.95001220703125,296.1298828125,293.7956848144531,296.7620849609375,297.0545349121094,284.8778381347656,1.0,0.4018423557281494,0.4644473195075989,0.4644473195075989,1.0,1.0,-1.8624860048294067,0.5874731540679932,1.2750128507614136,0.1611368656158447,0.7837691307067871,0.7837691307067871,0.0,111.53365325927734,113.0,32062.044921875,0.0,720.8441772460938,1.0,281.4589538574219,283.78533935546875,296.8222961425781,299.00543212890625,293.1499938964844,293.1499938964844,281.75,42406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976787447929382,1.0,0.0,0.0,3.2833800315856934,3.283401727676392,7.193423243734287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1044921875,0.0,1205.3736572265625,1895.4371337890625,0.0,1592.4825439453125,0.8297531008720398,1.0,0.0,3.0,1.0,0.0
17782740,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6496424078941345,0.1644590348005294,0.15140300989151,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7850679159164429,0.2924616038799286,0.2804573476314544,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6735141277313232,0.4285896122455597,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7482879161834717,0.2525385022163391,0.2427699565887451,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.5327376127243042,0.094593234360218,0.4427821040153503,285.0204162597656,284.95001220703125,296.11553955078125,293.7932434082031,296.7591552734375,297.05859375,285.01763916015625,1.0,0.4020462334156036,0.4662943482398987,0.4662943482398987,1.0,1.0,-1.8556197881698608,0.5876075029373169,1.268012285232544,0.1627677679061889,0.9043764472007751,0.9043764472007751,0.0,112.60476684570312,101.0,31578.06640625,0.0,718.8692626953125,1.0,281.7394104003906,283.9271850585937,296.7458801269531,298.834228515625,293.1499938964844,293.1499938964844,281.45001220703125,32080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833710074424744,1.0,0.0,0.0,3.452404260635376,3.452425718307495,7.953102567626047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.7138671875,0.0,1296.5089111328125,1895.4371337890625,0.0,1482.072998046875,0.858136773109436,1.0,0.0,3.0,1.0,0.0
17782800,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6496424078941345,0.1644590348005294,0.15140300989151,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7850679159164429,0.2924616038799286,0.2804573476314544,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6735141277313232,0.4285896122455597,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7482879161834717,0.2525385022163391,0.2427699565887451,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.5327376127243042,0.094593234360218,0.4427821040153503,285.0204162597656,284.95001220703125,296.11553955078125,293.7932434082031,296.7591552734375,297.05859375,285.01763916015625,1.0,0.4020462334156036,0.4662943482398987,0.4662943482398987,1.0,1.0,-1.8556197881698608,0.5876075029373169,1.268012285232544,0.1627677679061889,0.9043764472007751,0.9043764472007751,0.0,112.60476684570312,101.0,31578.06640625,0.0,718.8692626953125,1.0,281.7394104003906,283.9271850585937,296.7458801269531,298.834228515625,293.1499938964844,293.1499938964844,281.45001220703125,32080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833710074424744,1.0,0.0,0.0,3.452404260635376,3.452425718307495,7.953102567626047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.7138671875,0.0,1296.5089111328125,1895.4371337890625,0.0,1482.072998046875,0.858136773109436,1.0,0.0,3.0,1.0,0.0
17782860,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6503689289093018,0.1629765629768371,0.150165855884552,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7859126925468445,0.2898308336734772,0.2781020998954773,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.6674007773399353,0.423657476902008,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7490113377571106,0.2502437531948089,0.2407040148973465,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5330710411071777,0.0936034023761749,0.4383580386638641,284.8667297363281,284.95001220703125,296.1009826660156,293.7900695800781,296.75506591796875,297.0603332519531,284.87432861328125,1.0,0.3974482417106628,0.4679188132286072,0.4679188132286072,1.0,1.0,-1.8376036882400515,0.5830409526824951,1.2545628547668457,0.1622604429721832,0.774511456489563,0.774511456489563,0.0,110.13468933105467,89.0,31664.71875,0.0,697.1922607421875,1.0,281.4593505859375,283.7926940917969,296.8216857910156,298.9865417480469,293.1499938964844,293.1499938964844,281.75,42550.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947795152664185,1.0,0.0,0.0,3.232987642288208,3.233009099960327,6.974312327656662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.36181640625,0.0,1160.239990234375,1895.4371337890625,0.0,1569.800048828125,0.8188037872314453,1.0,0.0,3.0,1.0,0.0
17782920,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6503689289093018,0.1629765629768371,0.150165855884552,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7859126925468445,0.2898308336734772,0.2781020998954773,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.6674007773399353,0.423657476902008,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7490113377571106,0.2502437531948089,0.2407040148973465,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5330710411071777,0.0936034023761749,0.4383580386638641,284.8667297363281,284.95001220703125,296.1009826660156,293.7900695800781,296.75506591796875,297.0603332519531,284.87432861328125,1.0,0.3974482417106628,0.4679188132286072,0.4679188132286072,1.0,1.0,-1.8376036882400515,0.5830409526824951,1.2545628547668457,0.1622604429721832,0.774511456489563,0.774511456489563,0.0,110.13468933105467,89.0,31664.71875,0.0,697.1922607421875,1.0,281.4593505859375,283.7926940917969,296.8216857910156,298.9865417480469,293.1499938964844,293.1499938964844,281.75,42550.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947795152664185,1.0,0.0,0.0,3.232987642288208,3.233009099960327,6.974312327656662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.36181640625,0.0,1160.239990234375,1895.4371337890625,0.0,1569.800048828125,0.8188037872314453,1.0,0.0,3.0,1.0,0.0
17782980,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6546002626419067,0.1619932204484939,0.1489327847957611,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7910955548286438,0.287759780883789,0.2757592499256134,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6644781827926636,0.4121118783950805,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.753593385219574,0.2484325766563415,0.2386291921138763,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.536726713180542,0.092847928404808,0.433582991361618,285.00201416015625,284.95001220703125,296.0861511230469,293.7861633300781,296.7525634765625,297.06396484375,284.9979248046875,1.0,0.3896308541297912,0.4695432484149933,0.4695432484149933,1.0,1.0,-1.8112235069274905,0.575202226638794,1.2360212802886963,0.1601139307022094,0.8782258629798889,0.8782258629798889,0.0,104.8075714111328,92.0,30905.771484375,0.0,660.8285522460938,1.0,281.7388000488281,283.923828125,296.7339782714844,298.7908020019531,293.1499938964844,293.1499938964844,282.04998779296875,32669.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795707941055298,1.0,0.0,0.0,3.383884906768799,3.38390588760376,7.640547323717328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.55810546875,0.0,1233.66357421875,1895.4371337890625,0.0,1453.410888671875,0.8431276679039001,1.0,0.0,3.0,1.0,0.0
17783040,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6546002626419067,0.1619932204484939,0.1489327847957611,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7910955548286438,0.287759780883789,0.2757592499256134,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6644781827926636,0.4121118783950805,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.753593385219574,0.2484325766563415,0.2386291921138763,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.536726713180542,0.092847928404808,0.433582991361618,285.00201416015625,284.95001220703125,296.0861511230469,293.7861633300781,296.7525634765625,297.06396484375,284.9979248046875,1.0,0.3896308541297912,0.4695432484149933,0.4695432484149933,1.0,1.0,-1.8112235069274905,0.575202226638794,1.2360212802886963,0.1601139307022094,0.8782258629798889,0.8782258629798889,0.0,104.8075714111328,92.0,30905.771484375,0.0,660.8285522460938,1.0,281.7388000488281,283.923828125,296.7339782714844,298.7908020019531,293.1499938964844,293.1499938964844,282.04998779296875,32669.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795707941055298,1.0,0.0,0.0,3.383884906768799,3.38390588760376,7.640547323717328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.55810546875,0.0,1233.66357421875,1895.4371337890625,0.0,1453.410888671875,0.8431276679039001,1.0,0.0,3.0,1.0,0.0
17783100,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6562543511390686,0.161610409617424,0.1484875380992889,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7929814457893372,0.2868522703647613,0.274788498878479,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9990000128746032,0.6638317704200745,0.4078221023082733,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7552757859230042,0.2476448714733123,0.2377750128507614,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.5382026433944702,0.0926003903150558,0.43194180727005,285.0947265625,284.95001220703125,296.07861328125,293.78387451171875,296.7519226074219,297.06689453125,285.1069641113281,1.0,0.3870609998703003,0.4703554809093475,0.4703554809093475,1.0,1.0,-1.8013688325881958,0.5725753307342529,1.2287935018539429,0.1595174670219421,0.9683314561843872,0.9683314561843872,0.0,102.86038970947266,92.0,30154.12109375,0.0,647.612060546875,1.0,281.99298095703125,284.0487060546875,296.69586181640625,298.64361572265625,293.1499938964844,293.1499938964844,282.04998779296875,30349.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689632534980774,1.0,0.0,0.0,3.485068798065185,3.4850902557373047,8.104309472400928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.0830078125,0.0,1316.9351806640625,1895.4371337890625,0.0,1374.9580078125,0.8657463788986206,1.0,0.0,3.0,1.0,0.0
17783160,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.6574195027351379,0.1613164693117141,0.1481612771749496,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7941879630088806,0.286056786775589,0.273965984582901,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9990000128746032,0.6632996201515198,0.404804527759552,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7563576102256775,0.2469581663608551,0.2370559424161911,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.5392904877662659,0.0924415960907936,0.4308500587940216,285.10504150390625,284.95001220703125,296.07098388671875,293.7814025878906,296.75152587890625,297.07061767578125,285.10076904296875,1.0,0.3851062059402466,0.4713447391986847,0.4713447391986847,1.0,1.0,-1.794189214706421,0.5712099671363831,1.222979187965393,0.1596638262271881,1.0,1.0,0.0,101.49783325195312,95.0,30218.25,0.0,638.231201171875,1.0,282.0404663085937,284.0356140136719,296.72442626953125,298.71844482421875,293.1499938964844,293.1499938964844,281.75,29624.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644507050514221,1.0,0.0,0.0,3.625897169113159,3.625919818878174,8.772518071964441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.17724609375,0.0,1459.134033203125,1895.4371337890625,0.0,1342.29931640625,0.8949825763702393,1.0,0.0,3.0,1.0,0.0
17783220,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6573179960250854,0.1599348336458206,0.1471215486526489,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7938926815986633,0.2835801839828491,0.2718724012374878,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.6596644520759583,0.4021464884281158,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7560831904411316,0.2448106557130813,0.235237255692482,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.5394870042800903,0.0918228328227996,0.4283989071846008,284.8637084960937,284.95001220703125,296.055419921875,293.7757263183594,296.748046875,297.0745544433594,284.8637084960937,1.0,0.3826587796211242,0.473323255777359,0.473323255777359,1.0,1.0,-1.7821084260940552,0.5693576335906982,1.2127506732940674,0.1604009866714477,0.8656359314918518,0.8656359314918518,0.0,100.1787109375,98.0,30864.314453125,0.0,625.5446166992188,1.0,281.75701904296875,283.79180908203125,296.83087158203125,298.9411926269531,293.1499938964844,293.1499938964844,282.04998779296875,37556.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68097323179245,1.0,0.0,0.0,3.623076915740967,3.623100996017456,8.758876219872036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.02392578125,0.0,1514.982666015625,1895.4371337890625,0.0,1463.954833984375,0.8992123007774353,1.0,0.0,3.0,1.0,0.0
17783280,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6573179960250854,0.1599348336458206,0.1471215486526489,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7938926815986633,0.2835801839828491,0.2718724012374878,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.6596644520759583,0.4021464884281158,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7560831904411316,0.2448106557130813,0.235237255692482,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.5394870042800903,0.0918228328227996,0.4283989071846008,284.8637084960937,284.95001220703125,296.055419921875,293.7757263183594,296.748046875,297.0745544433594,284.8637084960937,1.0,0.3826587796211242,0.473323255777359,0.473323255777359,1.0,1.0,-1.7821084260940552,0.5693576335906982,1.2127506732940674,0.1604009866714477,0.8656359314918518,0.8656359314918518,0.0,100.1787109375,98.0,30864.314453125,0.0,625.5446166992188,1.0,281.75701904296875,283.79180908203125,296.83087158203125,298.9411926269531,293.1499938964844,293.1499938964844,282.04998779296875,37556.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68097323179245,1.0,0.0,0.0,3.623076915740967,3.623100996017456,8.758876219872036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.02392578125,0.0,1514.982666015625,1895.4371337890625,0.0,1463.954833984375,0.8992123007774353,1.0,0.0,3.0,1.0,0.0
