time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783340,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6554014086723328,0.1589020937681198,0.1460033059120178,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.791434109210968,0.2815143764019012,0.2696928679943084,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.655856728553772,0.4025436639785766,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7538473606109619,0.2430020421743393,0.2333316653966903,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.5377341508865356,0.0912315770983696,0.4254509508609772,285.0341186523437,284.95001220703125,296.0393981933594,293.76910400390625,296.7440795898437,297.0780639648437,285.0315246582031,1.0,0.3816450536251068,0.4753017425537109,0.4753017425537109,1.0,1.0,-1.7727937698364258,0.5685465931892395,1.204247236251831,0.1615422815084457,0.9944204688072203,0.9944204688072203,0.0,100.12854766845705,101.0,30130.765625,0.0,618.7792358398438,1.0,282.0429077148437,283.9690856933594,296.7331848144531,298.74267578125,293.1499938964844,293.1499938964844,281.75,32071.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691834330558777,1.0,0.0,0.0,3.742485284805298,3.742509365081787,9.34573506583547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.17724609375,0.0,1608.37890625,1895.4371337890625,0.0,1376.5626220703125,0.9233731627464294,1.0,0.0,3.0,1.0,0.0
17783400,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6554014086723328,0.1589020937681198,0.1460033059120178,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.791434109210968,0.2815143764019012,0.2696928679943084,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.655856728553772,0.4025436639785766,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7538473606109619,0.2430020421743393,0.2333316653966903,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.5377341508865356,0.0912315770983696,0.4254509508609772,285.0341186523437,284.95001220703125,296.0393981933594,293.76910400390625,296.7440795898437,297.0780639648437,285.0315246582031,1.0,0.3816450536251068,0.4753017425537109,0.4753017425537109,1.0,1.0,-1.7727937698364258,0.5685465931892395,1.204247236251831,0.1615422815084457,0.9944204688072203,0.9944204688072203,0.0,100.12854766845705,101.0,30130.765625,0.0,618.7792358398438,1.0,282.0429077148437,283.9690856933594,296.7331848144531,298.74267578125,293.1499938964844,293.1499938964844,281.75,32071.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691834330558777,1.0,0.0,0.0,3.742485284805298,3.742509365081787,9.34573506583547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.17724609375,0.0,1608.37890625,1895.4371337890625,0.0,1376.5626220703125,0.9233731627464294,1.0,0.0,3.0,1.0,0.0
17783460,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6526526212692261,0.1576226502656936,0.1450241655111313,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7878503799438477,0.2791808843612671,0.2676879167556762,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6504067778587341,0.4048724770545959,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7506253123283386,0.240963414311409,0.2315831333398819,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5350786447525024,0.0905228555202484,0.4227878451347351,284.9054870605469,284.95001220703125,296.0228271484375,293.7614440917969,296.579833984375,297.08013916015625,284.9147644042969,1.0,0.3817013502120971,0.6851810812950134,0.6851810812950134,0.6000000238418579,1.0,-1.7667107582092283,0.8467515707015991,0.9199591875076294,0.4406233429908752,0.8981416821479797,0.8981416821479797,0.0,100.95893096923828,104.0,33283.25,0.0,616.7713012695312,1.0,281.7563171386719,283.8949279785156,296.8362731933594,299.0254821777344,293.1499938964844,293.1499938964844,282.04998779296875,37494.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877573132514954,1.0,0.0,0.0,3.699938297271729,3.699962854385376,9.13444637262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.78076171875,0.0,1600.7735595703125,1895.4371337890625,0.0,1515.5078125,0.9176066517829896,1.0,0.0,3.0,1.0,0.0
17783520,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6526526212692261,0.1576226502656936,0.1450241655111313,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7878503799438477,0.2791808843612671,0.2676879167556762,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6504067778587341,0.4048724770545959,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7506253123283386,0.240963414311409,0.2315831333398819,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5350786447525024,0.0905228555202484,0.4227878451347351,284.9054870605469,284.95001220703125,296.0228271484375,293.7614440917969,296.579833984375,297.08013916015625,284.9147644042969,1.0,0.3817013502120971,0.6851810812950134,0.6851810812950134,0.6000000238418579,1.0,-1.7667107582092283,0.8467515707015991,0.9199591875076294,0.4406233429908752,0.8981416821479797,0.8981416821479797,0.0,100.95893096923828,104.0,33283.25,0.0,616.7713012695312,1.0,281.7563171386719,283.8949279785156,296.8362731933594,299.0254821777344,293.1499938964844,293.1499938964844,282.04998779296875,37494.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877573132514954,1.0,0.0,0.0,3.699938297271729,3.699962854385376,9.13444637262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.78076171875,0.0,1600.7735595703125,1895.4371337890625,0.0,1515.5078125,0.9176066517829896,1.0,0.0,3.0,1.0,0.0
17783580,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6502939462661743,0.1572421640157699,0.1443779468536377,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7845233082771301,0.2778929769992828,0.2660968601703644,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9990000128746032,0.6465027332305908,0.4074696004390716,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7476527094841003,0.2398347854614257,0.2301921546459198,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.5325096845626831,0.0901458784937858,0.420521467924118,285.3329772949219,284.95001220703125,296.00567626953125,293.7526550292969,296.1510314941406,297.0849304199219,285.3592834472656,1.0,0.3826264441013336,0.8950603604316711,0.8950603604316711,0.2000000029802322,1.0,-1.7627485990524292,1.5453490018844604,0.2173995524644851,1.138223648071289,1.0,1.0,0.0,102.08590698242188,92.0,39378.23046875,0.0,618.3309326171875,1.0,282.04364013671875,284.47088623046875,296.8533935546875,299.2366638183594,293.1499938964844,293.1499938964844,281.75,33153.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013550400733948,1.0,0.0,0.0,3.8359436988830566,3.8359689712524414,9.818331818678416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.30029296875,0.0,1727.6668701171875,1895.4371337890625,0.0,1621.463134765625,0.9449254274368286,1.0,0.0,3.0,1.0,0.0
17783640,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.6502939462661743,0.1572421640157699,0.1443779468536377,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7845233082771301,0.2778929769992828,0.2660968601703644,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9990000128746032,0.6465027332305908,0.4074696004390716,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7476527094841003,0.2398347854614257,0.2301921546459198,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.5325096845626831,0.0901458784937858,0.420521467924118,285.3329772949219,284.95001220703125,296.00567626953125,293.7526550292969,296.1510314941406,297.0849304199219,285.3592834472656,1.0,0.3826264441013336,0.8950603604316711,0.8950603604316711,0.2000000029802322,1.0,-1.7627485990524292,1.5453490018844604,0.2173995524644851,1.138223648071289,1.0,1.0,0.0,102.08590698242188,92.0,39378.23046875,0.0,618.3309326171875,1.0,282.04364013671875,284.47088623046875,296.8533935546875,299.2366638183594,293.1499938964844,293.1499938964844,281.75,33153.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013550400733948,1.0,0.0,0.0,3.8359436988830566,3.8359689712524414,9.818331818678416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.30029296875,0.0,1727.6668701171875,1895.4371337890625,0.0,1621.463134765625,0.9449254274368286,1.0,0.0,3.0,1.0,0.0
17783700,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6515705585479736,0.1573085188865661,0.1444181054830551,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7856890559196472,0.2775575518608093,0.2657569944858551,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.9990000128746032,0.6452497839927673,0.4051877558231354,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7486838698387146,0.2395512759685516,0.2298952043056488,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.5335818529129028,0.0901436731219291,0.4202316403388977,285.3475646972656,284.95001220703125,295.9968566894531,293.7478332519531,295.99713134765625,297.089111328125,285.34429931640625,1.0,0.38119837641716,1.0,1.0,0.0,1.0,-1.758954405784607,1.7589423656463623,1.2118679478589913e-05,1.3519295454025269,1.0,1.0,0.0,101.18804931640624,92.0,43094.47265625,0.0,613.4046630859375,1.0,281.7935791015625,284.4646301269531,296.9997863769531,299.7428894042969,293.1499938964844,293.1499938964844,281.75,33794.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345041632652283,1.0,0.0,0.0,3.872078657150269,3.872104406356812,1.0004182513512203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7841796875,0.0,1777.052978515625,1895.4371337890625,0.0,1892.9588623046875,0.9536089897155762,1.0,0.0,3.0,1.0,0.0
17783760,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.6534841656684875,0.1571106314659118,0.1442961692810058,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.7877503633499146,0.2769292593002319,0.2652361989021301,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.9990000128746032,0.6438078880310059,0.4013128876686096,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7505171298980713,0.2390169948339462,0.2294439375400543,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.5354472398757935,0.0900724679231643,0.4197750091552734,285.3016052246094,284.95001220703125,295.98785400390625,293.74273681640625,295.9884338378906,297.0923767089844,285.2955322265625,1.0,0.3788252770900726,1.0,1.0,0.0,1.0,-1.7524430751800537,1.7524405717849731,2.484721107975929e-06,1.3468704223632812,1.0,1.0,0.0,99.51457214355467,95.0,43166.38671875,0.0,603.8483276367188,1.0,281.75634765625,284.4069519042969,297.0094299316406,299.84490966796875,293.1499938964844,293.1499938964844,281.45001220703125,34290.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630679607391357,1.0,0.0,0.0,3.900389432907105,3.9004154205322266,1.0151009064429672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.92138671875,0.0,1816.3175048828125,1895.4371337890625,0.0,2139.53564453125,0.9603464007377625,1.0,0.0,3.0,1.0,0.0
17783820,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6530693173408508,0.1558184325695037,0.1433736532926559,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7870744466781616,0.2746542990207672,0.2633793354034424,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6390910744667053,0.3995026648044586,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.749921441078186,0.2370551377534866,0.227843776345253,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.5354684591293335,0.0895516872406005,0.4179219007492065,285.03204345703125,284.95001220703125,295.9693298339844,293.7315368652344,295.9699401855469,297.0945739746094,285.0266418457031,1.0,0.3771732151508331,1.0,1.0,0.0,1.0,-1.7427829504013062,1.7427804470062256,2.4582370770076523e-06,1.33924400806427,1.0,1.0,0.0,98.59081268310548,98.0,43925.85546875,0.0,594.4174194335938,1.0,281.4555053710937,284.1249389648437,296.8930358886719,299.84326171875,293.1499938964844,293.1499938964844,281.1499938964844,34976.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996377944946289,1.0,0.0,0.0,3.939249277114868,3.939275979995728,1.0354286814617808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.60107421875,0.0,1871.148681640625,1895.4371337890625,0.0,2468.113525390625,0.9695925712585448,1.0,0.0,3.0,1.0,0.0
17783880,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6530693173408508,0.1558184325695037,0.1433736532926559,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7870744466781616,0.2746542990207672,0.2633793354034424,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6390910744667053,0.3995026648044586,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.749921441078186,0.2370551377534866,0.227843776345253,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.5354684591293335,0.0895516872406005,0.4179219007492065,285.03204345703125,284.95001220703125,295.9693298339844,293.7315368652344,295.9699401855469,297.0945739746094,285.0266418457031,1.0,0.3771732151508331,1.0,1.0,0.0,1.0,-1.7427829504013062,1.7427804470062256,2.4582370770076523e-06,1.33924400806427,1.0,1.0,0.0,98.59081268310548,98.0,43925.85546875,0.0,594.4174194335938,1.0,281.4555053710937,284.1249389648437,296.8930358886719,299.84326171875,293.1499938964844,293.1499938964844,281.1499938964844,34976.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996377944946289,1.0,0.0,0.0,3.939249277114868,3.939275979995728,1.0354286814617808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.60107421875,0.0,1871.148681640625,1895.4371337890625,0.0,2468.113525390625,0.9695925712585448,1.0,0.0,3.0,1.0,0.0
17783940,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.6495002508163452,0.0,0.1417684108018875,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.7829156517982483,0.0,0.2606832087039947,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.0,0.4015815258026123,296.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.7462149858474731,0.0,0.225494846701622,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.5323114991188049,0.0,0.4140664339065552,284.8319396972656,294.1499938964844,295.95001220703125,293.71905517578125,295.9506530761719,297.0917663574219,284.83905029296875,0.0,0.0,1.0,1.0,0.0,1.0,-1.7326648235321045,1.7326624393463137,2.430742142678355e-06,1.3313030004501345,0.0,0.0,0.0,99.18547058105467,60.0,44105.2734375,0.0,589.23876953125,0.0,281.15655517578125,283.9459533691406,296.7756652832031,299.7299194335937,293.1499938964844,293.1499938964844,278.1499938964844,41974.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.769704341888428,3.769730567932129,9.482172913521936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1716.6341552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.6495002508163452,0.0,0.1417684108018875,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.7829156517982483,0.0,0.2606832087039947,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.0,0.4015815258026123,296.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.7462149858474731,0.0,0.225494846701622,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.5323114991188049,0.0,0.4140664339065552,284.8319396972656,294.1499938964844,295.95001220703125,293.71905517578125,295.9506530761719,297.0917663574219,284.83905029296875,0.0,0.0,1.0,1.0,0.0,1.0,-1.7326648235321045,1.7326624393463137,2.430742142678355e-06,1.3313030004501345,0.0,0.0,0.0,99.18547058105467,60.0,44105.2734375,0.0,589.23876953125,0.0,281.15655517578125,283.9459533691406,296.7756652832031,299.7299194335937,293.1499938964844,293.1499938964844,278.1499938964844,41974.20703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.769704341888428,3.769730567932129,9.482172913521936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1716.6341552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0007267968612723,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.3693900406360626,0.0,0.0007653537322767,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.3693900406360626,0.0,0.0005652898689731,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.3693900406360626,0.0,0.0007653521024622,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0036302607040852,285.6387939453125,294.1499938964844,295.9399719238281,293.7119140625,295.1132202148437,296.8749694824219,284.1739501953125,0.0,0.0,0.7971164584159851,0.7971164584159851,0.2028835415840149,1.0,-0.0119362361729145,0.0119249774143099,1.125889139075298e-05,-0.0124107431620359,0.0,0.0,0.0,-0.062607042491436,60.0,2706.846923828125,0.0,-4.089381491212407e-06,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,1.9907020032405853e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665664470780665e-14,5.666030727827058e-14,1.1819232221009877e-19,2.0877047920281333e-12,2.08770218994292e-12,2.4574390353802066e-18,0.0,0.0,-0.0,0.0,0.0,2.5026637856116023e-24,6.924990212933685e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,297.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0006365913432091,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0011085270671173,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0009343220153823,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0009699969668872,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0020256973803043,286.7745056152344,294.1499938964844,295.93023681640625,293.7040710449219,294.6012878417969,296.6405944824219,283.8190002441406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073578809387981,0.0076165273785591,-0.0002586462942417,-0.0125754093751311,0.0,0.0,0.0,-0.0392168536782264,60.0,1287.0946044921875,0.0,-3.162648226862075e-06,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.753338569591503e-32,9.124498069338388e-32,9.064345993842348e-35,-4.5020524929602055e-18,-4.499274820463253e-18,-2.7774497478769815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.99421754386276e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001089697543648,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,8.890815661288798e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001077917113434,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.0004893917357549,286.7611389160156,294.1499938964844,295.9203186035156,293.6952514648437,294.6387939453125,296.5414428710937,283.6344909667969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010302290320396,0.0030153235420584,-0.0019850947428494,-0.0161311663687229,0.0,0.0,0.0,-0.0074473861604928,60.0,580.4795532226562,0.0,-7.866060514061246e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.711700638774372e-37,3.5900369824984645e-37,1.3991614281147832e-37,8.591851513373706e-21,5.500029713822351e-21,3.091821395654572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.41263569984585e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,9.815427620196716e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,7.03122204868123e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.845935710472986e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0004726969636976,286.7560729980469,294.1499938964844,295.910400390625,293.6855773925781,294.6417236328125,296.4442443847656,283.5770568847656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009974191198125,0.0008110729395411,0.0001863461511675,-0.0183837134391069,0.0,0.0,0.0,-0.0082528330385684,60.0,257.85577392578125,0.0,-6.826203957643885e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4564762079614043e-41,-2.8515022450545703e-41,-1.7058006206225998e-41,-2.338494976033843e-22,-1.0637037049146123e-22,-1.2747912711192304e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.530001261737198e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001003390498226,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,7.407152588712052e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001003441429929,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.000476060406072,286.7510681152344,294.1499938964844,295.90045166015625,293.67510986328125,294.6531066894531,296.3636779785156,283.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015820656903,3.651833324624931e-08,0.001015784102492,-0.0192264094948768,0.0,0.0,0.0,-0.0086313765496015,60.0,124.38909149169922,0.0,-7.030181592426743e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1901219780120404e-22,-1.0933782540318751e-22,-1.0967437239801652e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.532986587146296e-05,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001003870274871,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,7.414438005071133e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0001003868965199,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0004761661402881,286.7458801269531,294.1499938964844,295.8905029296875,293.6638488769531,294.664306640625,296.29327392578125,283.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015797141008,7.712285921002149e-09,0.0010157894575968,-0.0192564241588115,0.0,0.0,0.0,-0.0086360834538936,60.0,68.24520874023438,0.0,-7.035144733436027e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.187800833684518e-22,-1.0938423566796348e-22,-1.0939583507871385e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,9.53504058998078e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0001004092773655,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.416222069878131e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001004089499474,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0004762674507219,286.73516845703125,294.1499938964844,295.8705444335937,293.6390991210937,294.6861877441406,296.17822265625,283.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160161182284,7.736918661294112e-09,0.0010160083184018,-0.0193206723779439,0.0,0.0,0.0,-0.0086482921615242,60.0,34.96427917480469,0.0,-7.03818585634508e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877132385696023e-22,-1.093859774728422e-22,-1.0938533376234354e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,9.53504058998078e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0001004092773655,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,7.416222069878131e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001004089499474,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0004762674507219,286.73516845703125,294.1499938964844,295.8705444335937,293.6390991210937,294.6861877441406,296.17822265625,283.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160161182284,7.736918661294112e-09,0.0010160083184018,-0.0193206723779439,0.0,0.0,0.0,-0.0086482921615242,60.0,34.96427917480469,0.0,-7.03818585634508e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877132385696023e-22,-1.093859774728422e-22,-1.0938533376234354e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.537080768495798e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001004307123366,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.417797314701602e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001004303994704,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0004763697797898,286.72393798828125,294.1499938964844,295.8505554199219,293.61163330078125,294.7073059082031,296.0898742675781,283.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762188225513e-09,0.0010162247344851,-0.019387112930417,0.0,0.0,0.0,-0.0086608650162816,60.0,29.12102127075196,0.0,-7.041184346689988e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877177824084164e-22,-1.0938587649864634e-22,-1.093859017421953e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,9.537080768495798e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001004307123366,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.417797314701602e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001004303994704,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0004763697797898,286.72393798828125,294.1499938964844,295.8505554199219,293.61163330078125,294.7073059082031,296.0898742675781,283.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762188225513e-09,0.0010162247344851,-0.019387112930417,0.0,0.0,0.0,-0.0086608650162816,60.0,29.12102127075196,0.0,-7.041184346689988e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877177824084164e-22,-1.0938587649864634e-22,-1.093859017421953e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,9.539110760670157e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0001004520818241,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.41937619750388e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0001004517762339,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004764714976772,286.7123107910156,294.1499938964844,295.8305358886719,293.5816345214844,294.7276611328125,296.02056884765625,283.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787380518209375e-09,0.0010164402192458,-0.0194530896842479,0.0,0.0,0.0,-0.0086733540520071,60.0,27.3716049194336,0.0,-7.044170757808389e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,9.539110760670157e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0001004520818241,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.41937619750388e-05,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0001004517762339,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004764714976772,286.7123107910156,294.1499938964844,295.8305358886719,293.5816345214844,294.7276611328125,296.02056884765625,283.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787380518209375e-09,0.0010164402192458,-0.0194530896842479,0.0,0.0,0.0,-0.0086733540520071,60.0,27.3716049194336,0.0,-7.044170757808389e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.541049803374337e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001004724981612,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.420883775921538e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.000100472192571,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004765687044709,286.7002868652344,294.1499938964844,295.8104553222656,293.5494384765625,294.74725341796875,295.9649353027344,283.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016653724946,7.81144304795589e-09,0.0010166459251195,-0.0195161085575819,0.0,0.0,0.0,-0.0086852833628654,60.0,26.35759353637696,0.0,-7.04702287634973e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.541049803374337e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001004724981612,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.420883775921538e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.000100472192571,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004765687044709,286.7002868652344,294.1499938964844,295.8104553222656,293.5494384765625,294.74725341796875,295.9649353027344,283.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016653724946,7.81144304795589e-09,0.0010166459251195,-0.0195161085575819,0.0,0.0,0.0,-0.0086852833628654,60.0,26.35759353637696,0.0,-7.04702287634973e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.541958570480348e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001004820660455,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,7.421590271405876e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001004817604552,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004766142810694,286.6941223144531,294.1499938964844,295.8004150390625,293.5325622558594,294.7567749023437,295.941162109375,284.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167502332478,7.822718472993984e-09,0.0010167423170059,-0.0195456407964229,0.0,0.0,0.0,-0.0086908731609582,60.0,25.92213249206543,0.0,-7.04836011777843e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.542822954244912e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0001004911609925,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.422261842293665e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001004908554023,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.000476657616673,286.6878967285156,294.1499938964844,295.79034423828125,293.5152282714844,294.76611328125,295.9193725585937,284.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168418521061,7.833436121984505e-09,0.0010168340522795,-0.0195737108588218,0.0,0.0,0.0,-0.0086961863562464,60.0,25.50609588623047,0.0,-7.049630568189968e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,9.544373460812494e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001005074736895,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,7.423466740874574e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001005071753752,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0004767353530041,286.6752624511719,294.1499938964844,295.7702331542969,293.47930908203125,294.78436279296875,295.880126953125,284.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852653638451557e-09,0.0010169983142986,-0.019624039530754,0.0,0.0,0.0,-0.0087057128548622,60.0,24.70416641235352,0.0,-7.051909989286288e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,9.544373460812494e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001005074736895,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,7.423466740874574e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0001005071753752,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0004767353530041,286.6752624511719,294.1499938964844,295.7702331542969,293.47930908203125,294.78436279296875,295.880126953125,284.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852653638451557e-09,0.0010169983142986,-0.019624039530754,0.0,0.0,0.0,-0.0087057128548622,60.0,24.70416641235352,0.0,-7.051909989286288e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.545629291096702e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001005206941044,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.424442446790636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001005203957902,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0004767984210047,286.662353515625,294.1499938964844,295.7500915527344,293.4418640136719,294.8019104003906,295.8460693359375,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868205642580506e-09,0.0010171313770115,-0.0196647699922323,0.0,0.0,0.0,-0.0087134232744574,60.0,23.943559646606445,0.0,-7.05375455822832e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.545629291096702e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001005206941044,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,7.424442446790636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001005203957902,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0004767984210047,286.662353515625,294.1499938964844,295.7500915527344,293.4418640136719,294.8019104003906,295.8460693359375,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868205642580506e-09,0.0010171313770115,-0.0196647699922323,0.0,0.0,0.0,-0.0087134232744574,60.0,23.943559646606445,0.0,-7.05375455822832e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.546186629449949e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001005265585263,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,7.42487536626868e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.000100526267488,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0004768264479935,286.6549987792969,294.1499938964844,295.7388000488281,293.4203491210937,294.8114624023437,295.8287658691406,284.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171981994062,7.875098795295798e-09,0.0010171902831643,-0.0196828227490186,0.0,0.0,0.0,-0.0087168402969837,60.0,23.534637451171875,0.0,-7.054571682374444e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.546542423777282e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001005303056444,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,7.42515258025378e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001005300146061,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.000476844375953,286.6492004394531,294.1499938964844,295.7299194335937,293.4031982421875,294.8188171386719,295.8158569335937,284.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879496166651734e-09,0.0010172278853133,-0.0196943394839763,0.0,0.0,0.0,-0.0087190205231308,60.0,23.220678329467773,0.0,-7.055093931285229e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.547057561576366e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001005357189569,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.425552030326799e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001005354351946,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0004768704238813,286.6358337402344,294.1499938964844,295.7097473144531,293.3635559082031,294.83502197265625,295.7884826660156,284.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885819996999999e-09,0.0010172820184379,-0.0197109002619981,0.0,0.0,0.0,-0.008722155354917,60.0,22.534645080566406,0.0,-7.055843553871456e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.547057561576366e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001005357189569,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.425552030326799e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001005354351946,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0004768704238813,286.6358337402344,294.1499938964844,295.7097473144531,293.3635559082031,294.83502197265625,295.7884826660156,284.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885819996999999e-09,0.0010172820184379,-0.0197109002619981,0.0,0.0,0.0,-0.008722155354917,60.0,22.534645080566406,0.0,-7.055843553871456e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
