time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785500,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.547144873067737e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0001005366357276,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.42561969673261e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001005363519652,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.000476874934975,286.62908935546875,294.1499938964844,295.6996459960937,293.3434143066406,294.8428649902344,295.7756652832031,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172987822443,7.886857389394208e-09,0.0010172908660024,-0.0197136178612709,0.0,0.0,0.0,-0.0087226694449782,60.0,22.20560073852539,0.0,-7.055967188307477e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.54711576923728e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0001005363301374,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.425596413668245e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.000100536046375,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0004768736544065,286.622314453125,294.1499938964844,295.6895446777344,293.3231506347656,294.8505249023437,295.76324462890625,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172952897846,7.886453268213245e-09,0.0010172873735427,-0.0197125598788261,0.0,0.0,0.0,-0.0087224692106246,60.0,21.885114669799805,0.0,-7.055918871401445e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.54668503254652e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001005317753879,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.42526026442647e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001005314989015,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0004768524086102,286.608642578125,294.1499938964844,295.6693725585937,293.2822570800781,294.86541748046875,295.7393493652344,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880990082753671e-09,0.0010172406909987,-0.0196982529014349,0.0,0.0,0.0,-0.0087197609245777,60.0,21.267162322998047,0.0,-7.055270856426432e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.54668503254652e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001005317753879,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,7.42526026442647e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001005314989015,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0004768524086102,286.608642578125,294.1499938964844,295.6693725585937,293.2822570800781,294.86541748046875,295.7393493652344,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880990082753671e-09,0.0010172406909987,-0.0196982529014349,0.0,0.0,0.0,-0.0087197609245777,60.0,21.267162322998047,0.0,-7.055270856426432e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.545717330183834e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001005215817713,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,7.424507202813402e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0001005213052849,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.00047680438729,286.5948486328125,294.1499938964844,295.649169921875,293.2411499023437,294.8796691894531,295.716552734375,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.86884513104269e-09,0.0010171368485316,-0.0196664445102214,0.0,0.0,0.0,-0.0087137408554553,60.0,20.68152618408203,0.0,-7.053830586301046e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.545717330183834e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001005215817713,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,7.424507202813402e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0001005213052849,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.00047680438729,286.5948486328125,294.1499938964844,295.649169921875,293.2411499023437,294.8796691894531,295.716552734375,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.86884513104269e-09,0.0010171368485316,-0.0196664445102214,0.0,0.0,0.0,-0.0087137408554553,60.0,20.68152618408203,0.0,-7.053830586301046e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.544190834276378e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001005055019049,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.423319038935006e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0001005052254186,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004767284553963,286.5809631347656,294.1499938964844,295.6289978027344,293.2000427246094,294.8932800292969,295.69451904296875,284.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849735972342842e-09,0.0010169735178351,-0.0196163970977067,0.0,0.0,0.0,-0.0087042674422264,60.0,20.1267032623291,0.0,-7.051563954973973e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.544190834276378e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001005055019049,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,7.423319038935006e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0001005052254186,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004767284553963,286.5809631347656,294.1499938964844,295.6289978027344,293.2000427246094,294.8932800292969,295.69451904296875,284.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849735972342842e-09,0.0010169735178351,-0.0196163970977067,0.0,0.0,0.0,-0.0087042674422264,60.0,20.1267032623291,0.0,-7.051563954973973e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.542082989355548e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001004832956823,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,7.421679038088769e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0001004830264719,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.000476623448776,286.5670166015625,294.1499938964844,295.6088256835937,293.1591796875,294.90625,295.6730651855469,284.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167560540139,7.823383718630339e-09,0.001016748137772,-0.0195473823696374,0.0,0.0,0.0,-0.0086912037804722,60.0,19.601295471191406,0.0,-7.0484389880221e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.542082989355548e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0001004832956823,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,7.421679038088769e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0001004830264719,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.000476623448776,286.5670166015625,294.1499938964844,295.6088256835937,293.1591796875,294.90625,295.6730651855469,284.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167560540139,7.823383718630339e-09,0.001016748137772,-0.0195473823696374,0.0,0.0,0.0,-0.0086912037804722,60.0,19.601295471191406,0.0,-7.0484389880221e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.54080096562393e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.000100469791505,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,7.420681504299864e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001004695222945,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0004765595658682,286.5600280761719,294.1499938964844,295.5987548828125,293.138916015625,294.9125061035156,295.6625061035156,284.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166190331801,7.807368085366306e-09,0.0010166112333536,-0.0195054374635219,0.0,0.0,0.0,-0.0086832642555236,60.0,19.34971046447754,0.0,-7.046540417832149e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.539384336676449e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001004548757919,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,7.419579196721315e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001004546065814,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0004764889599755,286.55303955078125,294.1499938964844,295.58868408203125,293.11883544921875,294.9186096191406,295.6520690917969,284.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164678096771,7.789678235781139e-09,0.0010164600098505,-0.0194591060280799,0.0,0.0,0.0,-0.0086744939908385,60.0,19.104944229125977,0.0,-7.044442895676184e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.536104334983976e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001004203222692,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,7.417027518386021e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0001004200603347,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004763254255522,286.5390319824219,294.1499938964844,295.56854248046875,293.07928466796875,294.9303894042969,295.6313781738281,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016117632389,7.748722552491927e-09,0.0010161098325625,-0.0193518456071615,0.0,0.0,0.0,-0.0086541911587119,60.0,18.63419532775879,0.0,-7.039589178248208e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.536104334983976e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001004203222692,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,7.417027518386021e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0001004200603347,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004763254255522,286.5390319824219,294.1499938964844,295.56854248046875,293.07928466796875,294.9303894042969,295.6313781738281,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016117632389,7.748722552491927e-09,0.0010161098325625,-0.0193518456071615,0.0,0.0,0.0,-0.0086541911587119,60.0,18.63419532775879,0.0,-7.039589178248208e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.532240801490845e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001003796351142,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.414021820295602e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001003793731797,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0004761327290907,286.5249938964844,294.1499938964844,295.5484619140625,293.04071044921875,294.9415588378906,295.6109619140625,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700501569729568e-09,0.0010156974894925,-0.019225550815463,0.0,0.0,0.0,-0.0086302859708666,60.0,18.18893051147461,0.0,-7.033876414652698e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.532240801490845e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001003796351142,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.414021820295602e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001003793731797,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0004761327290907,286.5249938964844,294.1499938964844,295.5484619140625,293.04071044921875,294.9415588378906,295.6109619140625,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.700501569729568e-09,0.0010156974894925,-0.019225550815463,0.0,0.0,0.0,-0.0086302859708666,60.0,18.18893051147461,0.0,-7.033876414652698e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.52948976191692e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.000100350654975,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,7.411881233565509e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0001003504003165,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004759955045301,286.5160217285156,294.1499938964844,295.5356140136719,293.0166931152344,294.9484558105469,295.5979919433594,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154115734621,7.666172585629738e-09,0.0010154040064662,-0.0191356427967548,0.0,0.0,0.0,-0.0086132669821381,60.0,17.91547966003418,0.0,-7.029810689118676e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.527830843580888e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001003331854008,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,7.410591206280515e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001003329307422,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0004759127332363,286.510986328125,294.1499938964844,295.52838134765625,293.0034484863281,294.9522399902344,295.5907287597656,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015234622173,7.645470034844948e-09,0.0010152269387617,-0.0190814230591058,0.0,0.0,0.0,-0.0086030047386884,60.0,17.764982223510742,0.0,-7.027359316680305e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.522852633381262e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001002807548502,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.406718214042485e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001002805074676,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0004756643611472,286.4970092773437,294.1499938964844,295.50836181640625,292.9676818847656,294.96240234375,295.5707092285156,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583364158847417e-09,0.0010146958520635,-0.0189187638461589,0.0,0.0,0.0,-0.0085722161456942,60.0,17.36317253112793,0.0,-7.020008752078867e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.522852633381262e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001002807548502,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.406718214042485e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001002805074676,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0004756643611472,286.4970092773437,294.1499938964844,295.50836181640625,292.9676818847656,294.96240234375,295.5707092285156,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583364158847417e-09,0.0010146958520635,-0.0189187638461589,0.0,0.0,0.0,-0.0085722161456942,60.0,17.36317253112793,0.0,-7.020008752078867e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.520157618680968e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0001002523786155,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,7.404622010653839e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.000100252123957,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.0004755298723466,286.4900207519531,294.1499938964844,295.49835205078125,292.950439453125,294.9672241210937,295.5607604980469,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144159896299,7.549747493840187e-09,0.001014408422634,-0.0188307184725999,0.0,0.0,0.0,-0.008555551059544,60.0,17.172714233398438,0.0,-7.01603113384408e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,9.51734182308428e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001002227145363,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.402431219816208e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0001002224671537,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0004753893590532,286.4830627441406,294.1499938964844,295.4883728027344,292.9336853027344,294.971923828125,295.5508728027344,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141156380996,7.514620925519466e-09,0.0010141080711036,-0.0187387187033891,0.0,0.0,0.0,-0.0085381371900439,60.0,16.987865447998047,0.0,-7.011876590468091e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.511330426903442e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0001001594064291,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.397754961857572e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001001591663225,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004750893567688,286.4692077636719,294.1499938964844,295.4684143066406,292.9017028808594,294.9808959960937,295.5311584472656,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134744225069,7.439642679685221e-09,0.0010134669719263,-0.0185423400253057,0.0,0.0,0.0,-0.0085009671747684,60.0,16.63437271118164,0.0,-7.003012569839484e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.511330426903442e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0001001594064291,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,7.397754961857572e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001001591663225,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004750893567688,286.4692077636719,294.1499938964844,295.4684143066406,292.9017028808594,294.9808959960937,295.5311584472656,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134744225069,7.439642679685221e-09,0.0010134669719263,-0.0185423400253057,0.0,0.0,0.0,-0.0085009671747684,60.0,16.63437271118164,0.0,-7.003012569839484e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.504877380095422e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.000100091448985,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,7.392735278699547e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001000912088784,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.000474767293781,286.4554138183594,294.1499938964844,295.4485168457031,292.8720092773437,294.98931884765625,295.5116271972656,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.359162612630142e-09,0.001012778840959,-0.0183315519243478,0.0,0.0,0.0,-0.0084610702469944,60.0,16.301803588867188,0.0,-6.993504086949542e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.504877380095422e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.000100091448985,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,7.392735278699547e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001000912088784,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.000474767293781,286.4554138183594,294.1499938964844,295.4485168457031,292.8720092773437,294.98931884765625,295.5116271972656,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.359162612630142e-09,0.001012778840959,-0.0183315519243478,0.0,0.0,0.0,-0.0084610702469944,60.0,16.301803588867188,0.0,-6.993504086949542e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.498005965724587e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001000190823106,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,7.387390360236168e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.000100018842204,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0004744243342429,286.4416809082031,294.1499938964844,295.4286804199219,292.8448486328125,294.9972229003906,295.4921875,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.273468494162216e-09,0.0010120461229234,-0.0181071031838655,0.0,0.0,0.0,-0.0084185879677534,60.0,15.989179611206056,0.0,-6.983386668935054e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,9.498005965724587e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001000190823106,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,7.387390360236168e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.000100018842204,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0004744243342429,286.4416809082031,294.1499938964844,295.4286804199219,292.8448486328125,294.9972229003906,295.4921875,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.273468494162216e-09,0.0010120461229234,-0.0181071031838655,0.0,0.0,0.0,-0.0084185879677534,60.0,15.989179611206056,0.0,-6.983386668935054e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.490761294728144e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.99427866190672e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,7.381755131063983e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.994254651246592e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0004740627191495,286.4280700683594,294.1499938964844,295.4089050292969,292.8204345703125,295.004638671875,295.472900390625,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112808085978,7.183127870291628e-09,0.0010112735908478,-0.0178704801946878,0.0,0.0,0.0,-0.0083738015964627,60.0,15.695984840393066,0.0,-6.972728527898654e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.490761294728144e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,9.99427866190672e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881408691406,0.0,0.0,7.381755131063983e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.994254651246592e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0004740627191495,286.4280700683594,294.1499938964844,295.4089050292969,292.8204345703125,295.004638671875,295.472900390625,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112808085978,7.183127870291628e-09,0.0010112735908478,-0.0178704801946878,0.0,0.0,0.0,-0.0083738015964627,60.0,15.695984840393066,0.0,-6.972728527898654e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.487028728472068e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,9.990348189603536e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,7.378852023975924e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.990324906539172e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0004738764255307,286.4212951660156,294.1499938964844,295.3990478515625,292.8093566894531,295.0081481933594,295.4632873535156,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108826681971,7.1365895415453914e-09,0.0010108755668625,-0.017748586833477,0.0,0.0,0.0,-0.0083507308736443,60.0,15.555797576904297,0.0,-6.967241716893113e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.483203757554291e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.986319491872564e-05,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,7.375876157311723e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,9.9862962088082e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.0004736854752991,286.41455078125,294.1499938964844,295.3891906738281,292.799072265625,295.0115661621094,295.4537048339844,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088888143158556e-09,0.0010104676475748,-0.0176236443221569,0.0,0.0,0.0,-0.0083270827308297,60.0,15.420453071594238,0.0,-6.961619192225045e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.475340630160645e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.978038724511862e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,7.36975998734124e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.978015441447496e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0004732929810415,286.4011535644531,294.1499938964844,295.3695678710937,292.7809753417969,295.0179748535156,295.4346618652344,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096363257616,6.990844791943118e-09,0.0010096293408423,-0.0173668414354324,0.0,0.0,0.0,-0.0082784788683056,60.0,15.16499137878418,0.0,-6.950070741140736e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.475340630160645e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.978038724511862e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,7.36975998734124e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.978015441447496e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0004732929810415,286.4011535644531,294.1499938964844,295.3695678710937,292.7809753417969,295.0179748535156,295.4346618652344,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096363257616,6.990844791943118e-09,0.0010096293408423,-0.0173668414354324,0.0,0.0,0.0,-0.0082784788683056,60.0,15.16499137878418,0.0,-6.950070741140736e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.46711952565238e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,9.969381062546744e-05,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.363365148194134e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.96935850707814e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004728825879283,286.38787841796875,294.1499938964844,295.3500061035156,292.7663879394531,295.02392578125,295.4157409667969,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087598348036,6.888345005506835e-09,0.0010087529662996,-0.0170983616262674,0.0,0.0,0.0,-0.0082276659086346,60.0,14.926958084106444,0.0,-6.938007857115738e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.46711952565238e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,9.969381062546744e-05,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.363365148194134e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,9.96935850707814e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0004728825879283,286.38787841796875,294.1499938964844,295.3500061035156,292.7663879394531,295.02392578125,295.4157409667969,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087598348036,6.888345005506835e-09,0.0010087529662996,-0.0170983616262674,0.0,0.0,0.0,-0.0082276659086346,60.0,14.926958084106444,0.0,-6.938007857115738e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.460998262511566e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,9.962933836504816e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.358603033935651e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.962912008631974e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0004725769977085,286.37841796875,294.1499938964844,295.3360900878906,292.75738525390625,295.0279235839844,295.4022216796875,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081072105094,6.812022501634374e-09,0.0010081003420054,-0.0168984476476907,0.0,0.0,0.0,-0.0081898299977183,60.0,14.76564598083496,0.0,-6.929032281277614e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.458356362301856e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,9.960152237908916e-05,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.356548303505406e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.960129682440312e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0004724451282527,286.374755859375,294.1499938964844,295.3307800292969,292.7540283203125,295.0294189453125,295.39703369140625,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078257182613,6.779089289921103e-09,0.0010078189661726,-0.0168121829628944,0.0,0.0,0.0,-0.0081735048443079,60.0,14.705418586730955,0.0,-6.925161244453193e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.448210039408876e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.949466766556724e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.348656072281301e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.949444938683882e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0004719385469797,286.3617553710937,294.1499938964844,295.3121032714844,292.7424011230469,295.0344543457031,295.37860107421875,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067437542602,6.6525993602795105e-09,0.0010067371185868,-0.0164808556437492,0.0,0.0,0.0,-0.0081107961013913,60.0,14.496941566467283,-0.0,-6.910303085305713e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
