time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787840,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.448210039408876e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.949466766556724e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.348656072281301e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.949444938683882e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0004719385469797,286.3617553710937,294.1499938964844,295.3121032714844,292.7424011230469,295.0344543457031,295.37860107421875,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067437542602,6.6525993602795105e-09,0.0010067371185868,-0.0164808556437492,0.0,0.0,0.0,-0.0081107961013913,60.0,14.496941566467283,-0.0,-6.910303085305713e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,9.442818554816768e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.943789336830378e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,7.344462937908247e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.943767508957536e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0004716693656519,286.3553161621094,294.1499938964844,295.302978515625,292.7368469238281,295.03680419921875,295.3695373535156,285.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006168895401,6.585392231528431e-09,0.001006162376143,-0.0163048114627599,0.0,0.0,0.0,-0.008077478967607,60.0,14.418863296508787,-0.0,-6.902414639853306e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.437323024030776e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.938001312548296e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.340187585214153e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.937980212271214e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0004713949747383,286.3489074707031,294.1499938964844,295.2939453125,292.7314758300781,295.0390625,295.360595703125,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055829770863,6.516882145035652e-09,0.0010055764578282,-0.0161253530532121,0.0,0.0,0.0,-0.0080435154959559,60.0,14.340828895568848,-0.0,-6.894378401511858e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,9.426262113265692e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.926353232003748e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.331583765335381e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.926331404130906e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004708427004516,286.3362121582031,294.1499938964844,295.2762756347656,292.72125244140625,295.04327392578125,295.3429870605469,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044039227068,6.378996886269306e-09,0.0010043975198641,-0.0157641656696796,0.0,0.0,0.0,-0.0079751601442694,60.0,14.189053535461426,-0.0,-6.878218528072466e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,9.426262113265692e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.926353232003748e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.331583765335381e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.926331404130906e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004708427004516,286.3362121582031,294.1499938964844,295.2762756347656,292.72125244140625,295.04327392578125,295.3429870605469,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044039227068,6.378996886269306e-09,0.0010043975198641,-0.0157641656696796,0.0,0.0,0.0,-0.0079751601442694,60.0,14.189053535461426,-0.0,-6.878218528072466e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,9.41533362492919e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.914844849845394e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.323083991650492e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.914823749568312e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0004702970618382,286.3236694335937,294.1499938964844,295.2590637207031,292.71160888671875,295.0470886230469,295.3257751464844,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032388381659,6.242774741593848e-09,0.0010032326681539,-0.0154073284938931,0.0,0.0,0.0,-0.0079076280817389,60.0,14.044530868530272,-0.0,-6.862272527996538e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,9.41533362492919e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.914844849845394e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.323083991650492e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.914823749568312e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0004702970618382,286.3236694335937,294.1499938964844,295.2590637207031,292.71160888671875,295.0470886230469,295.3257751464844,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032388381659,6.242774741593848e-09,0.0010032326681539,-0.0154073284938931,0.0,0.0,0.0,-0.0079076280817389,60.0,14.044530868530272,-0.0,-6.862272527996538e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,9.40505851758644e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.90402404568158e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.315091352211311e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.9040029454045e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004697840486187,286.3113098144531,294.1499938964844,295.2422180175781,292.7025756835937,295.050537109375,295.3089904785156,285.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021434864029,6.1146869789752145e-09,0.0010021373163908,-0.0150717934593558,0.0,0.0,0.0,-0.007844129577279,60.0,13.90781593322754,-0.0,-6.847294997669452e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,9.40505851758644e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.90402404568158e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,7.315091352211311e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.9040029454045e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0004697840486187,286.3113098144531,294.1499938964844,295.2422180175781,292.7025756835937,295.050537109375,295.3089904785156,285.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021434864029,6.1146869789752145e-09,0.0010021373163908,-0.0150717934593558,0.0,0.0,0.0,-0.007844129577279,60.0,13.90781593322754,-0.0,-6.847294997669452e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.395842789672316e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.894318645820022e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,7.307923078769818e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.894298273138702e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000469323946163,286.2991027832031,294.1499938964844,295.2257385253906,292.694091796875,295.0536499023437,295.29254150390625,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011609410867,5.999799324030164e-09,0.0010011548874899,-0.0147708328440785,0.0,0.0,0.0,-0.0077871745452284,60.0,13.778826713562012,-0.0,-6.83387497701915e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.395842789672316e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.894318645820022e-05,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,7.307923078769818e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.894298273138702e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000469323946163,286.2991027832031,294.1499938964844,295.2257385253906,292.694091796875,295.0536499023437,295.29254150390625,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011609410867,5.999799324030164e-09,0.0010011548874899,-0.0147708328440785,0.0,0.0,0.0,-0.0077871745452284,60.0,13.778826713562012,-0.0,-6.83387497701915e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,9.391918865730986e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,9.890185901895164e-05,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.304870814550668e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,9.890165529213846e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0004691280482802,286.2930603027344,294.1499938964844,295.2176208496094,292.6900329589844,295.0550231933594,295.2844543457031,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007426608353,5.950873571691773e-09,0.0010007367236539,-0.0146426660940051,0.0,0.0,0.0,-0.0077629215084016,60.0,13.718088150024414,-0.0,-6.82816363450911e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,9.38831508392468e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.886390762403607e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.302067388081923e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.886370389722288e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0004689481575042,286.2870788574219,294.1499938964844,295.2095947265625,292.6860656738281,295.0563049316406,295.27642822265625,285.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003590723499,5.905942401795983e-09,0.0010003531351685,-0.0145249618217349,0.0,0.0,0.0,-0.0077406498603522,60.0,13.65909481048584,-0.0,-6.822921250204672e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.382079588249326e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.879823483061044e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.297216507140547e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.879803837975488e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0004686368920374,286.2751770019531,294.1499938964844,295.1936950683594,292.67852783203125,295.0587463378906,295.2605285644531,285.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996930602937,5.828185489775706e-09,0.0009996872395277,-0.0143212666735053,0.0,0.0,0.0,-0.007702097762376,60.0,13.545090675354004,-0.0,-6.813853303810903e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,9.382079588249326e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.879823483061044e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.297216507140547e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.879803837975488e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0004686368920374,286.2751770019531,294.1499938964844,295.1936950683594,292.67852783203125,295.0587463378906,295.2605285644531,285.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996930602937,5.828185489775706e-09,0.0009996872395277,-0.0143212666735053,0.0,0.0,0.0,-0.007702097762376,60.0,13.545090675354004,-0.0,-6.813853303810903e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.378247341373935e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.87578823696822e-05,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.294235547306016e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,9.8757678642869e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0004684457089751,286.26348876953125,294.1499938964844,295.17803955078125,292.6714172363281,295.060791015625,295.2447814941406,285.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992842096835,5.780377954067717e-09,0.0009992785053327,-0.0141960261389613,0.0,0.0,0.0,-0.0076783974654972,60.0,13.439743041992188,-0.0,-6.808281227677071e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.378247341373935e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.87578823696822e-05,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.294235547306016e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,9.8757678642869e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0004684457089751,286.26348876953125,294.1499938964844,295.17803955078125,292.6714172363281,295.060791015625,295.2447814941406,285.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992842096835,5.780377954067717e-09,0.0009992785053327,-0.0141960261389613,0.0,0.0,0.0,-0.0076783974654972,60.0,13.439743041992188,-0.0,-6.808281227677071e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.376955131301656e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,9.874426905298606e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,7.293230009963736e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.874407260213049e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0004683813021983,286.2542724609375,294.1499938964844,295.1656494140625,292.6659851074219,295.06219482421875,295.2322998046875,285.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991463739424,5.7642277617731e-09,0.0009991405531764,-0.0141537161543965,0.0,0.0,0.0,-0.0076703918166458,60.0,13.361624717712402,-0.0,-6.806398999970042e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.376636444358156e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.87409075605683e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,7.292982627404854e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,9.874071838567032e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0004683654406107,286.251953125,294.1499938964844,295.1625671386719,292.6646423339844,295.06256103515625,295.2291564941406,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991121478378,5.760246057917584e-09,0.0009991063270717,-0.0141432862728834,0.0,0.0,0.0,-0.0076684174127876,60.0,13.342096328735352,-0.0,-6.805935015563591e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.37740333029069e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.874898387352005e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,7.293578528333455e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.874878742266446e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0004684039449784,286.2406005859375,294.1499938964844,295.1472473144531,292.6582336425781,295.0639953613281,295.21356201171875,285.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991932893171,5.769740685224178e-09,0.000999187468551,-0.0141681591048836,0.0,0.0,0.0,-0.0076731238514184,60.0,13.25192642211914,-0.0,-6.80704133060317e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.37740333029069e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.874898387352005e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,7.293578528333455e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.874878742266446e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0004684039449784,286.2406005859375,294.1499938964844,295.1472473144531,292.6582336425781,295.0639953613281,295.21356201171875,285.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991932893171,5.769740685224178e-09,0.000999187468551,-0.0141681591048836,0.0,0.0,0.0,-0.0076731238514184,60.0,13.25192642211914,-0.0,-6.80704133060317e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,9.378976392326877e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,9.876554395304991e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.2948016168084e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,9.876534750219434e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0004684826126322,286.2349853515625,294.1499938964844,295.1396484375,292.6551208496094,295.0645751953125,295.20574951171875,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993613930419,5.789307255810172e-09,0.0009993555722758,-0.0142194172367453,0.0,0.0,0.0,-0.0076828277669847,60.0,13.210379600524902,-0.0,-6.809321462242225e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,9.380924893775956e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.878605487756432e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.296316471183673e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.878586570266634e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0004685800522565,286.2294006347656,294.1499938964844,295.1320495605469,292.652099609375,295.06512451171875,295.1979064941406,285.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995693108066,5.813555414846405e-09,0.0009995634900406,-0.014282938092947,0.0,0.0,0.0,-0.0076948516070842,60.0,13.169775009155272,-0.0,-6.812148001245077e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.386399324284866e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.884370228974149e-05,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.300574361579493e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,9.884351311484352e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0004688537155743,286.21832275390625,294.1499938964844,295.1169128417969,292.6462097167969,295.0660095214844,295.1821594238281,285.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.881704012722366e-09,0.0010001440532505,-0.0144614670425653,0.0,0.0,0.0,-0.0077286250889301,60.0,13.0931978225708,-0.0,-6.820094000659084e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.386399324284866e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.884370228974149e-05,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.300574361579493e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,9.884351311484352e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0004688537155743,286.21832275390625,294.1499938964844,295.1169128417969,292.6462097167969,295.0660095214844,295.1821594238281,285.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001499904319,5.881704012722366e-09,0.0010001440532505,-0.0144614670425653,0.0,0.0,0.0,-0.0077286250889301,60.0,13.0931978225708,-0.0,-6.820094000659084e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,9.394140215590596e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.892521484289318e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,7.306594488909468e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.892503294395284e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0004692405927926,286.2074279785156,294.1499938964844,295.1017761230469,292.6405334472656,295.066650390625,295.16632080078125,285.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009742109104,5.978095352077162e-09,0.001000968273729,-0.0147139783948659,0.0,0.0,0.0,-0.0077764098532497,60.0,13.022955894470217,-0.0,-6.831341181623429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,9.394140215590596e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,9.892521484289318e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,7.306594488909468e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.892503294395284e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0004692405927926,286.2074279785156,294.1499938964844,295.1017761230469,292.6405334472656,295.066650390625,295.16632080078125,285.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009742109104,5.978095352077162e-09,0.001000968273729,-0.0147139783948659,0.0,0.0,0.0,-0.0077764098532497,60.0,13.022955894470217,-0.0,-6.831341181623429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.404271986568348e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.903190220938995e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.314474351005629e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.90317203104496e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004697468830272,286.1967163085937,294.1499938964844,295.0866394042969,292.6350402832031,295.06695556640625,295.1502685546875,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104271754736601e-09,0.0010020474437624,-0.0150445103645324,0.0,0.0,0.0,-0.0078389625996351,60.0,12.959811210632324,-0.0,-6.846077837963095e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.404271986568348e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.903190220938995e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,7.314474351005629e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.90317203104496e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004697468830272,286.1967163085937,294.1499938964844,295.0866394042969,292.6350402832031,295.06695556640625,295.1502685546875,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104271754736601e-09,0.0010020474437624,-0.0150445103645324,0.0,0.0,0.0,-0.0078389625996351,60.0,12.959811210632324,-0.0,-6.846077837963095e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.41607795539312e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.915621922118588e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,7.323656609514728e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.915603732224554e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0004703367885667,286.1861267089844,294.1499938964844,295.07147216796875,292.629638671875,295.0670166015625,295.1340637207031,285.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033107828348,6.251307915761117e-09,0.0010033044964075,-0.015429682098329,0.0,0.0,0.0,-0.0079118534922599,60.0,12.901692390441896,-0.0,-6.863270840540281e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.41607795539312e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.915621922118588e-05,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,7.323656609514728e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,9.915603732224554e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0004703367885667,286.1861267089844,294.1499938964844,295.07147216796875,292.629638671875,295.0670166015625,295.1340637207031,285.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033107828348,6.251307915761117e-09,0.0010033044964075,-0.015429682098329,0.0,0.0,0.0,-0.0079118534922599,60.0,12.901692390441896,-0.0,-6.863270840540281e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.422832954442129e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,9.922734898282216e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.328909850912169e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.92271670838818e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0004706742765847,286.1809387207031,294.1499938964844,295.0638427734375,292.6269836425781,295.06689453125,295.1258544921875,285.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040315100923,6.3354379520319534e-09,0.0010040252236649,-0.0156500618904829,0.0,0.0,0.0,-0.0079535664990544,60.0,12.875499725341797,-0.0,-6.873117541772444e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.429716737940907e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.929983934853226e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,7.334264228120446e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.929966472554952e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0004710182547569,286.1757507324219,294.1499938964844,295.0561828613281,292.62432861328125,295.06671142578125,295.1176147460937,285.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047653922811,6.4211858052942725e-09,0.0010047589894384,-0.0158746782690286,0.0,0.0,0.0,-0.0079960785806179,60.0,12.849843978881836,-0.0,-6.883161063342413e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.444152237847447e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.945184865500778e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,7.34549030312337e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.945166675606744e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004717394767794,286.1654968261719,294.1499938964844,295.0407409667969,292.6190795898437,295.0662536621094,295.1010131835937,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300910376,6.600977098258909e-09,0.0010062942747026,-0.0163456369191408,0.0,0.0,0.0,-0.008085198700428,60.0,12.800982475280762,-0.0,-6.904243576855151e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.444152237847447e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.945184865500778e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,7.34549030312337e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.945166675606744e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004717394767794,286.1654968261719,294.1499938964844,295.0407409667969,292.6190795898437,295.0662536621094,295.1010131835937,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300910376,6.600977098258909e-09,0.0010062942747026,-0.0163456369191408,0.0,0.0,0.0,-0.008085198700428,60.0,12.800982475280762,-0.0,-6.904243576855151e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,9.459704597247764e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.961561590898782e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,7.35758658265695e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.961544128600508e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0004725165490526,286.15545654296875,294.1499938964844,295.025146484375,292.61383056640625,295.0653991699219,295.0841369628906,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079581988975,6.794699025647333e-09,0.0010079514468088,-0.0168530717492103,0.0,0.0,0.0,-0.0081812376156449,60.0,12.75755214691162,-0.0,-6.926995865796928e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,9.459704597247764e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.961561590898782e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,7.35758658265695e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.961544128600508e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0004725165490526,286.15545654296875,294.1499938964844,295.025146484375,292.61383056640625,295.0653991699219,295.0841369628906,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079581988975,6.794699025647333e-09,0.0010079514468088,-0.0168530717492103,0.0,0.0,0.0,-0.0081812376156449,60.0,12.75755214691162,-0.0,-6.926995865796928e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.473595127929002e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,9.976188448490576e-05,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,7.368389924522489e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,9.9761709861923e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0004732105298899,286.1467590332031,294.1499938964844,295.0111999511719,292.6091613769531,295.0644226074219,295.06915283203125,285.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094379540532,6.967713517269658e-09,0.0010094309691339,-0.0173062551766634,0.0,0.0,0.0,-0.0082670086994767,60.0,12.721445083618164,-0.0,-6.947347941377302e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.475494152866304e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,9.978187881642953e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.369866943918169e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,9.97817041934468e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0004733054083772,286.14556884765625,294.1499938964844,295.0093078613281,292.6085205078125,295.0643005371094,295.0671081542969,285.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096400510519,6.991365708586272e-09,0.0010096329497173,-0.0173682067543268,0.0,0.0,0.0,-0.0082787331193685,60.0,12.71652126312256,-0.0,-6.950132558358747e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
