time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790180,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.49118984863162e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,9.994716674555092e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.382074545603245e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.99469921225682e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004740896110888,286.13592529296875,294.1499938964844,294.9931945800781,292.6031188964844,295.0628356933594,295.0498046875,285.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113121243193,7.186875539133553e-09,0.0010113049065694,-0.0178802981972694,0.0,0.0,0.0,-0.0083756567910313,60.0,12.67856788635254,-0.0,-6.973170485480297e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.49118984863162e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,9.994716674555092e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.382074545603245e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.99469921225682e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004740896110888,286.13592529296875,294.1499938964844,294.9931945800781,292.6031188964844,295.0628356933594,295.0498046875,285.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113121243193,7.186875539133553e-09,0.0010113049065694,-0.0178802981972694,0.0,0.0,0.0,-0.0083756567910313,60.0,12.67856788635254,-0.0,-6.973170485480297e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221252441406,0.0,0.0,9.498756844550373e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0001000268457573,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,7.387959340121597e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001000266711344,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0004744676698464,286.1311950683594,294.1499938964844,294.98504638671875,292.6003723144531,295.0619506835937,295.04107666015625,285.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121177183464,7.281122815783192e-09,0.0010121103841811,-0.0181271526962518,0.0,0.0,0.0,-0.0084223765879869,60.0,12.660455703735352,-0.0,-6.984290479294941e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,9.5064657216426e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001001080236164,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,7.393955456791446e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001001078562694,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0004748528590425,286.1264343261719,294.1499938964844,294.976806640625,292.5975952148437,295.06109619140625,295.0323791503906,285.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129385627806,7.3771500019859104e-09,0.0010129311122,-0.0183786656707525,0.0,0.0,0.0,-0.0084699792787432,60.0,12.64208698272705,-0.0,-6.995628609729465e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.521262109046802e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001002638309728,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.405463111354038e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001002636636258,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0004755920963361,286.1170349121094,294.1499938964844,294.9600524902344,292.5919189453125,295.0592346191406,295.0148620605469,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145164560526,7.561449244519736e-09,0.0010145088890567,-0.0188613645732402,0.0,0.0,0.0,-0.0085613531991839,60.0,12.606001853942873,-0.0,-7.017415981636077e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.521262109046802e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001002638309728,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,7.405463111354038e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001002636636258,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0004755920963361,286.1170349121094,294.1499938964844,294.9600524902344,292.5919189453125,295.0592346191406,295.0148620605469,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145164560526,7.561449244519736e-09,0.0010145088890567,-0.0188613645732402,0.0,0.0,0.0,-0.0085613531991839,60.0,12.606001853942873,-0.0,-7.017415981636077e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.534550918033348e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001004037621896,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,7.415798609144986e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001004036021186,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004762560711242,286.1078491210937,294.1499938964844,294.94293212890625,292.58599853515625,295.0570068359375,294.9970397949219,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159313678741,7.726967510279792e-09,0.0010159235680475,-0.0192948672920465,0.0,0.0,0.0,-0.0086434055119752,60.0,12.570619583129885,-0.0,-7.037011329202869e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.534550918033348e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001004037621896,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,7.415798609144986e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001004036021186,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004762560711242,286.1078491210937,294.1499938964844,294.94293212890625,292.58599853515625,295.0570068359375,294.9970397949219,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159313678741,7.726967510279792e-09,0.0010159235680475,-0.0192948672920465,0.0,0.0,0.0,-0.0086434055119752,60.0,12.570619583129885,-0.0,-7.037011329202869e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.547035733703524e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001005352314678,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,7.425508374581113e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001005350641207,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004768798826262,286.0987243652344,294.1499938964844,294.92535400390625,292.5798645019531,295.0546264648437,294.9790954589844,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172631591558,7.88246801164405e-09,0.0010172552429139,-0.0197021216154098,0.0,0.0,0.0,-0.0087205031886696,60.0,12.535112380981444,-0.0,-7.055445649939429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.547035733703524e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001005352314678,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,7.425508374581113e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001005350641207,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004768798826262,286.0987243652344,294.1499938964844,294.92535400390625,292.5798645019531,295.0546264648437,294.9790954589844,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172631591558,7.88246801164405e-09,0.0010172552429139,-0.0197021216154098,0.0,0.0,0.0,-0.0087205031886696,60.0,12.535112380981444,-0.0,-7.055445649939429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.556470467941836e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.000100634577393,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,7.432846177835017e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001006344173219,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0004773513064719,286.0899353027344,294.1499938964844,294.9073181152344,292.57342529296875,295.0517578125,294.960693359375,285.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018265611492,7.99996424660776e-09,0.0010182575788348,-0.0200098380446434,0.0,0.0,0.0,-0.0087787397205829,60.0,12.498695373535156,-0.0,-7.069391472214194e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.556470467941836e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.000100634577393,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,7.432846177835017e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001006344173219,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0004773513064719,286.0899353027344,294.1499938964844,294.9073181152344,292.57342529296875,295.0517578125,294.960693359375,285.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018265611492,7.99996424660776e-09,0.0010182575788348,-0.0200098380446434,0.0,0.0,0.0,-0.0087787397205829,60.0,12.498695373535156,-0.0,-7.069391472214194e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.561487968312576e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001006874153972,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,7.436748273903504e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001006872553261,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0004776020359713,286.0855407714844,294.1499938964844,294.89813232421875,292.570068359375,295.05035400390625,294.9515075683594,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188008891418,8.062456480217861e-09,0.0010187927400693,-0.0201734993606805,0.0,0.0,0.0,-0.0088097238913178,60.0,12.48057746887207,-0.0,-7.076813801631944e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,9.565104119246826e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001007254904834,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,7.439560431521386e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001007253304123,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0004777827416546,286.0812072753906,294.1499938964844,294.8887939453125,292.5666198730469,295.0487976074219,294.9421691894531,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191844776272,8.107482685204559e-09,0.00101917644497,-0.0202914178371429,0.0,0.0,0.0,-0.008832037448883,60.0,12.461626052856444,-0.0,-7.082164188432216e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.571404370944948e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001007918326649,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,7.444460061378777e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0001007916725939,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0004780976451002,286.0726318359375,294.1499938964844,294.86968994140625,292.5594482421875,295.0455627441406,294.9233703613281,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198587551712,8.185931932302992e-09,0.0010198506060987,-0.0204968638718128,0.0,0.0,0.0,-0.0088709453120827,60.0,12.42290496826172,-0.0,-7.091490772381803e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.571404370944948e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001007918326649,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,7.444460061378777e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0001007916725939,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0004780976451002,286.0726318359375,294.1499938964844,294.86968994140625,292.5594482421875,295.0455627441406,294.9233703613281,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198587551712,8.185931932302992e-09,0.0010198506060987,-0.0204968638718128,0.0,0.0,0.0,-0.0088709453120827,60.0,12.42290496826172,-0.0,-7.091490772381803e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,9.574501746101304e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.000100824443507,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.446869130944833e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001008242907118,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0004782525356858,286.0643005371094,294.1499938964844,294.8500061035156,292.5518798828125,295.0419006347656,294.9040832519531,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201862314715,8.22447177029062e-09,0.0010201779659837,-0.0205977950245142,0.0,0.0,0.0,-0.0088900402188301,60.0,12.381563186645508,-0.0,-7.096075904655663e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,9.574501746101304e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.000100824443507,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.446869130944833e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001008242907118,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0004782525356858,286.0643005371094,294.1499938964844,294.8500061035156,292.5518798828125,295.0419006347656,294.9040832519531,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201862314715,8.22447177029062e-09,0.0010201779659837,-0.0205977950245142,0.0,0.0,0.0,-0.0088900402188301,60.0,12.381563186645508,-0.0,-7.096075904655663e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,9.576822048984468e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001008488761726,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,7.44867356843315e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001008487233775,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0004783686017617,286.0564270019531,294.1499938964844,294.8295593261719,292.543212890625,295.0382080078125,294.88507080078125,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204353602603,8.253340233466133e-09,0.0010204270947724,-0.0206733923405408,0.0,0.0,0.0,-0.0089043630287051,60.0,12.340222358703612,-0.0,-7.099509957697593e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,9.576871525496244e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001008494000416,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,7.448712131008506e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0001008492472465,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0004783710755873,286.0560913085937,294.1499938964844,294.8286437988281,292.5428161621094,295.0380249023437,294.8841552734375,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204405989497,8.253954852932566e-09,0.0010204323334619,-0.0206750035285949,0.0,0.0,0.0,-0.0089046685025095,60.0,12.338249206542969,-0.0,-7.099583143599375e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.57817755988799e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001008631443255,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,7.449727127095684e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001008629915304,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004784364718943,286.0482482910156,294.1499938964844,294.8046569824219,292.5313720703125,295.0334167480469,294.8619384765625,285.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020576688461,8.270168549984191e-09,0.0010205684229731,-0.0207174643874168,0.0,0.0,0.0,-0.0089126927778124,60.0,12.289632797241213,-0.0,-7.1015129776697e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,9.57817755988799e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001008631443255,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,7.449727127095684e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001008629915304,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004784364718943,286.0482482910156,294.1499938964844,294.8046569824219,292.5313720703125,295.0334167480469,294.8619384765625,285.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020576688461,8.270168549984191e-09,0.0010205684229731,-0.0207174643874168,0.0,0.0,0.0,-0.0089126927778124,60.0,12.289632797241213,-0.0,-7.1015129776697e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.578822937328368e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0001008699400699,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.450229168171063e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001008697872748,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.00047846880625,286.0443420410156,294.1499938964844,294.791748046875,292.5247802734375,295.03106689453125,294.85064697265625,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206445585936,8.278187912935664e-09,0.0010206362931057,-0.0207384675741195,0.0,0.0,0.0,-0.0089166648685932,60.0,12.26501750946045,-0.0,-7.102467947106561e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.57935189944692e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0001008755061775,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,7.450640259776264e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0001008753606583,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004784952907357,286.0404663085937,294.1499938964844,294.7782592773437,292.5177001953125,295.0285949707031,294.83892822265625,285.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020700787194,8.284753327814087e-09,0.0010206925217062,-0.0207556616514921,0.0,0.0,0.0,-0.0089199198409914,60.0,12.239399909973145,-0.0,-7.103248833573161e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.580201731296256e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001008844556054,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,7.451300916727632e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001008843028103,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004785379278473,286.0328369140625,294.1499938964844,294.7495422363281,292.5019226074219,295.0233764648437,294.81451416015625,285.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295296005655928e-09,0.0010207836749032,-0.020783269777894,0.0,0.0,0.0,-0.0089251520112156,60.0,12.186392784118652,-0.0,-7.104503652044515e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.580201731296256e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0001008844556054,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,7.451300916727632e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001008843028103,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004785379278473,286.0328369140625,294.1499938964844,294.7495422363281,292.5019226074219,295.0233764648437,294.81451416015625,285.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295296005655928e-09,0.0010207836749032,-0.020783269777894,0.0,0.0,0.0,-0.0089251520112156,60.0,12.186392784118652,-0.0,-7.104503652044515e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,9.58066593739204e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001008893377729,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,7.451661076629534e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001008891922538,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004785612691193,286.02545166015625,294.1499938964844,294.71875,292.4842529296875,295.017578125,294.7879943847656,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301030085533512e-09,0.001020832452923,-0.0207982845604419,0.0,0.0,0.0,-0.0089279925450682,60.0,12.129572868347168,-0.0,-7.105186483613579e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,9.58066593739204e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001008893377729,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,7.451661076629534e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001008891922538,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004785612691193,286.02545166015625,294.1499938964844,294.71875,292.4842529296875,295.017578125,294.7879943847656,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301030085533512e-09,0.001020832452923,-0.0207982845604419,0.0,0.0,0.0,-0.0089279925450682,60.0,12.129572868347168,-0.0,-7.105186483613579e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.580897312844172e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0001008917679428,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.451840792782605e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001008916224236,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0004785729688592,286.0182189941406,294.1499938964844,294.6860046386719,292.4648132324219,295.0113220214844,294.7598876953125,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303862486513935e-09,0.0010208567837253,-0.0208057034760713,0.0,0.0,0.0,-0.0089293969795107,60.0,12.070208549499512,-0.0,-7.105523991413065e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.580897312844172e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0001008917679428,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.451840792782605e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001008916224236,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0004785729688592,286.0182189941406,294.1499938964844,294.6860046386719,292.4648132324219,295.0113220214844,294.7598876953125,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303862486513935e-09,0.0010208567837253,-0.0208057034760713,0.0,0.0,0.0,-0.0089293969795107,60.0,12.070208549499512,-0.0,-7.105523991413065e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.580867481417954e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0001008914550766,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.451817509718239e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001008913095574,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004785716591868,286.0111694335937,294.1499938964844,294.6514587402344,292.4437561035156,295.0044860839844,294.7300109863281,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303450371727195e-09,0.0010208531748503,-0.0208046231418848,0.0,0.0,0.0,-0.0089291930198669,60.0,12.008031845092772,-0.0,-7.105474963964299e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.580867481417954e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0001008914550766,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.451817509718239e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001008913095574,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004785716591868,286.0111694335937,294.1499938964844,294.6514587402344,292.4437561035156,295.0044860839844,294.7300109863281,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303450371727195e-09,0.0010208531748503,-0.0208046231418848,0.0,0.0,0.0,-0.0089291930198669,60.0,12.008031845092772,-0.0,-7.105474963964299e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.58075761445798e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001008902909234,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,7.451731653418392e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001008901526802,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0004785662458743,286.0077209472656,294.1499938964844,294.63360595703125,292.43267822265625,295.00079345703125,294.7142639160156,285.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302053267073006e-09,0.0010208406019955,-0.0208009649068117,0.0,0.0,0.0,-0.0089284973219037,60.0,11.97584056854248,-0.0,-7.10530869696413e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,9.58060918492265e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001008887338684,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,7.451615965692326e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001008885883493,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004785589117091,286.0043334960937,294.1499938964844,294.6153259277344,292.4212646484375,294.9970092773437,294.6982116699219,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.300184539677957e-09,0.0010208246530964,-0.0207960717380046,0.0,0.0,0.0,-0.0089275706559419,60.0,11.943187713623049,-0.0,-7.105086297087837e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.580205369275065e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001008844701573,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,7.451301644323394e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001008843319141,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0004785388882737,285.99761962890625,294.1499938964844,294.5777587890625,292.3974914550781,294.9891052246094,294.6653137207031,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295105935474112e-09,0.001020781812258,-0.0207827724516391,0.0,0.0,0.0,-0.0089250560849905,60.0,11.876797676086426,-0.0,-7.104481625219705e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.580205369275065e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001008844701573,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,7.451301644323394e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001008843319141,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0004785388882737,285.99761962890625,294.1499938964844,294.5777587890625,292.3974914550781,294.9891052246094,294.6653137207031,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295105935474112e-09,0.001020781812258,-0.0207827724516391,0.0,0.0,0.0,-0.0089250560849905,60.0,11.876797676086426,-0.0,-7.104481625219705e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.579602192388847e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001008781109703,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,7.450831617461517e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001008779727271,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0004785089113283,285.9911193847656,294.1499938964844,294.53887939453125,292.37255859375,294.9804992675781,294.6307067871094,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287543096230365e-09,0.0010207170853391,-0.0207629669457674,0.0,0.0,0.0,-0.0089213065803051,60.0,11.808213233947754,-0.0,-7.103581367573497e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.579602192388847e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001008781109703,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,7.450831617461517e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001008779727271,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0004785089113283,285.9911193847656,294.1499938964844,294.53887939453125,292.37255859375,294.9804992675781,294.6307067871094,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287543096230365e-09,0.0010207170853391,-0.0207629669457674,0.0,0.0,0.0,-0.0089213065803051,60.0,11.808213233947754,-0.0,-7.103581367573497e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.57887023105286e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001008704057312,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,7.450262637576088e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.000100870267488,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0004784725024364,285.9848022460937,294.1499938964844,294.4989318847656,292.3466491699219,294.9713439941406,294.59478759765625,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278382424009578e-09,0.0010206387378275,-0.0207389760762453,0.0,0.0,0.0,-0.0089167654514312,60.0,11.738097190856934,-0.0,-7.102490684474105e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
