time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792520,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.57887023105286e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001008704057312,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,7.450262637576088e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.000100870267488,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0004784725024364,285.9848022460937,294.1499938964844,294.4989318847656,292.3466491699219,294.9713439941406,294.59478759765625,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278382424009578e-09,0.0010206387378275,-0.0207389760762453,0.0,0.0,0.0,-0.0089167654514312,60.0,11.738097190856934,-0.0,-7.102490684474105e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.578061144566163e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001008618855848,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,7.449633267242461e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0001008617473416,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004784322518389,285.9786071777344,294.1499938964844,294.4580078125,292.3199462890625,294.9616394042969,294.558349609375,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268261630917095e-09,0.0010205523576587,-0.0207124706357717,0.0,0.0,0.0,-0.0089117484167218,60.0,11.66759967803955,-0.0,-7.101286314536992e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.578061144566163e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001008618855848,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,7.449633267242461e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0001008617473416,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004784322518389,285.9786071777344,294.1499938964844,294.4580078125,292.3199462890625,294.9616394042969,294.558349609375,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205606231465,8.268261630917095e-09,0.0010205523576587,-0.0207124706357717,0.0,0.0,0.0,-0.0089117484167218,60.0,11.66759967803955,-0.0,-7.101286314536992e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.577578020980582e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0001008567924145,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,7.449257100233808e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,0.0001008566614473,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,0.0004784081829711,285.9756774902344,294.1499938964844,294.4372253417969,292.30633544921875,294.956298828125,294.5390014648437,285.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508701913,8.262220241306295e-09,0.0010205004364252,-0.0206966511905193,0.0,0.0,0.0,-0.0089087523519992,60.0,11.631123542785645,-0.0,-7.100567245288404e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.577093442203476e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0001008516919682,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.448880205629393e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.000100851553725,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0004783840558957,285.9727478027344,294.1499938964844,294.41632080078125,292.2925720214844,294.95086669921875,294.51953125,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.256160199948681e-09,0.0010204485151916,-0.0206807814538478,0.0,0.0,0.0,-0.0089057479053735,60.0,11.594558715820312,-0.0,-7.099846044411606e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.576102456776424e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.000100841250969,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,7.44810895412229e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001008411200018,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0004783346957992,285.9670104980469,294.1499938964844,294.3739929199219,292.2646789550781,294.93975830078125,294.48028564453125,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483304500579,0.0,0.0,0.0,-0.0088996058329939,60.0,11.521194458007812,-0.0,-7.098371668234904e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.576102456776424e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.000100841250969,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,7.44810895412229e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001008411200018,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0004783346957992,285.9670104980469,294.1499938964844,294.3739929199219,292.2646789550781,294.93975830078125,294.48028564453125,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243769222815445e-09,0.0010203426936641,-0.0206483304500579,0.0,0.0,0.0,-0.0088996058329939,60.0,11.521194458007812,-0.0,-7.098371668234904e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.575085277901962e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0001008305407594,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.447317329933867e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001008304097922,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0004782840260304,285.96142578125,294.1499938964844,294.33123779296875,292.2364501953125,294.927978515625,294.4402770996094,285.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.447559356689451,-0.0,-7.096859633293209e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.575085277901962e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0001008305407594,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.447317329933867e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001008304097922,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0004782840260304,285.96142578125,294.1499938964844,294.33123779296875,292.2364501953125,294.927978515625,294.4402770996094,285.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.447559356689451,-0.0,-7.096859633293209e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.57407319219783e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001008198742056,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.446529343724251e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001008197432383,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0004782336181961,285.9560852050781,294.1499938964844,294.2882080078125,292.20806884765625,294.9154663085937,294.39971923828125,285.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218403735327229e-09,0.0010201258119195,-0.0205819029361009,0.0,0.0,0.0,-0.0088870311155915,60.0,11.374055862426758,-0.0,-7.095353993236132e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.57407319219783e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001008198742056,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.446529343724251e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001008197432383,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0004782336181961,285.9560852050781,294.1499938964844,294.2882080078125,292.20806884765625,294.9154663085937,294.39971923828125,285.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201340774074,8.218403735327229e-09,0.0010201258119195,-0.0205819029361009,0.0,0.0,0.0,-0.0088870311155915,60.0,11.374055862426758,-0.0,-7.095353993236132e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.5730931207072e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001008095496217,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.445766823366284e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001008094186545,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004781847819685,285.9508972167969,294.1499938964844,294.2450866699219,292.1796264648437,294.9024353027344,294.3587646484375,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206149537670626e-09,0.0010200212709605,-0.0205498114228248,0.0,0.0,0.0,-0.0088809570297598,60.0,11.300808906555176,-0.0,-7.093895959542351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,9.5730931207072e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001008095496217,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,7.445766823366284e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0001008094186545,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004781847819685,285.9508972167969,294.1499938964844,294.2450866699219,292.1796264648437,294.9024353027344,294.3587646484375,285.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206149537670626e-09,0.0010200212709605,-0.0205498114228248,0.0,0.0,0.0,-0.0088809570297598,60.0,11.300808906555176,-0.0,-7.093895959542351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,9.572605631547047e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001008044127956,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.445387745974585e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001008042818284,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,0.0004781604802701,285.9483337402344,294.1499938964844,294.2235107421875,292.1654357910156,294.8958435058594,294.3383178710937,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200054857354644e-09,0.0010199694661423,-0.0205338504165411,0.0,0.0,0.0,-0.0088779376819729,60.0,11.264311790466309,-0.0,-7.093171205951877e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,9.572134877089412e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001007994505926,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.44502103771083e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0001007993269013,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004781370516866,285.94580078125,294.1499938964844,294.2019958496094,292.1513061523437,294.8891296386719,294.3178100585937,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194169787145711e-09,0.0010199191747233,-0.0205184388905763,0.0,0.0,0.0,-0.0088750198483467,60.0,11.227949142456056,-0.0,-7.092471321357152e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.571245755068958e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001007900864351,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,7.444329094141722e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001007899627438,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0004780927847605,285.9407958984375,294.1499938964844,294.1591491699219,292.123291015625,294.87548828125,294.2766418457031,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183055122401584e-09,0.0010198238305747,-0.0204893313348293,0.0,0.0,0.0,-0.0088695092126727,60.0,11.155550956726074,-0.0,-7.091149001325904e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.571245755068958e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001007900864351,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,7.444329094141722e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001007899627438,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0004780927847605,285.9407958984375,294.1499938964844,294.1591491699219,292.123291015625,294.87548828125,294.2766418457031,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183055122401584e-09,0.0010198238305747,-0.0204893313348293,0.0,0.0,0.0,-0.0088695092126727,60.0,11.155550956726074,-0.0,-7.091149001325904e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.570473775966092e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001007819591904,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,7.443728827638552e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001007818354992,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0004780543677043,285.9359436035156,294.1499938964844,294.1166687011719,292.0957336425781,294.86138916015625,294.2353210449219,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173399734801023e-09,0.0010197412921115,-0.0204640459269285,0.0,0.0,0.0,-0.0088647222146391,60.0,11.083942413330078,-0.0,-7.090000764264914e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,9.570473775966092e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001007819591904,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,7.443728827638552e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001007818354992,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0004780543677043,285.9359436035156,294.1499938964844,294.1166687011719,292.0957336425781,294.86138916015625,294.2353210449219,285.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173399734801023e-09,0.0010197412921115,-0.0204640459269285,0.0,0.0,0.0,-0.0088647222146391,60.0,11.083942413330078,-0.0,-7.090000764264914e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.569838584866376e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001007752653094,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,7.443234062520787e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001007751416182,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0004780227318406,285.93121337890625,294.1499938964844,294.0747375488281,292.0687866210937,294.8468933105469,294.1940002441406,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.16544165616051e-09,0.0010196733055636,-0.0204432047903537,0.0,0.0,0.0,-0.0088607771322131,60.0,11.013416290283203,-0.0,-7.089054321340883e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,9.569838584866376e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001007752653094,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,7.443234062520787e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001007751416182,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,0.0004780227318406,285.93121337890625,294.1499938964844,294.0747375488281,292.0687866210937,294.8468933105469,294.1940002441406,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.16544165616051e-09,0.0010196733055636,-0.0204432047903537,0.0,0.0,0.0,-0.0088607771322131,60.0,11.013416290283203,-0.0,-7.089054321340883e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,9.569314715918154e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0001007697428576,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,7.442826608894393e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001007696191663,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0004779967130161,285.9265441894531,294.1499938964844,294.0335693359375,292.0426025390625,294.8321533203125,294.1527404785156,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158875353103667e-09,0.0010196168441325,-0.0204260069876909,0.0,0.0,0.0,-0.0088575202971696,60.0,10.943342208862305,-0.0,-7.088274145417017e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,9.569314715918154e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0001007697428576,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,7.442826608894393e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0001007696191663,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0004779967130161,285.9265441894531,294.1499938964844,294.0335693359375,292.0426025390625,294.8321533203125,294.1527404785156,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158875353103667e-09,0.0010196168441325,-0.0204260069876909,0.0,0.0,0.0,-0.0088575202971696,60.0,10.943342208862305,-0.0,-7.088274145417017e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.56923104240559e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001007688624667,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,7.442761125275865e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0001007687460514,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.000477992609376,285.92437744140625,294.1499938964844,294.0132751464844,292.02984619140625,294.82440185546875,294.1324157714844,285.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157818420784224e-09,0.0010196082293987,-0.0204232409596443,0.0,0.0,0.0,-0.0088569987565279,60.0,10.910200119018556,-0.0,-7.088148379352789e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,9.569134999765085e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001007678511086,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,7.442686182912439e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001007677346933,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0004779878654517,285.92218017578125,294.1499938964844,293.9932556152344,292.0173645019531,294.816650390625,294.112060546875,285.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196063667535,8.156602504527655e-09,0.001019598217681,-0.0204200539737939,0.0,0.0,0.0,-0.0088563980534672,60.0,10.876985549926758,-0.0,-7.088003428634694e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.569074609316884e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001007672108244,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.442639616783708e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.000100767094409,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0004779849841725,285.9178771972656,294.1499938964844,293.9540100097656,291.9931945800781,294.80096435546875,294.07159423828125,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195990325883,8.15581469026938e-09,0.0010195908835157,-0.0204179920256137,0.0,0.0,0.0,-0.0088560041040182,60.0,10.811699867248535,-0.0,-7.087909636993572e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.569074609316884e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001007672108244,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.442639616783708e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.000100767094409,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0004779849841725,285.9178771972656,294.1499938964844,293.9540100097656,291.9931945800781,294.80096435546875,294.07159423828125,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195990325883,8.15581469026938e-09,0.0010195908835157,-0.0204179920256137,0.0,0.0,0.0,-0.0088560041040182,60.0,10.811699867248535,-0.0,-7.087909636993572e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.569324174663052e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001007698374451,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,7.442833157256246e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001007697210297,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.000477997586131,285.9137268066406,294.1499938964844,293.9159851074219,291.97027587890625,294.78485107421875,294.0318908691406,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625342451,8.158886899423123e-09,0.0010196171933785,-0.0204260367900133,0.0,0.0,0.0,-0.0088575268164277,60.0,10.74918270111084,-0.0,-7.088274855959753e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.569324174663052e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001007698374451,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,7.442833157256246e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001007697210297,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.000477997586131,285.9137268066406,294.1499938964844,293.9159851074219,291.97027587890625,294.78485107421875,294.0318908691406,285.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625342451,8.158886899423123e-09,0.0010196171933785,-0.0204260367900133,0.0,0.0,0.0,-0.0088575268164277,60.0,10.74918270111084,-0.0,-7.088274855959753e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,9.569837129674852e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001007752289297,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.443231152137741e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001007751197903,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0004780233139172,285.9096984863281,294.1499938964844,293.8793334960937,291.94879150390625,294.7684326171875,293.992919921875,285.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.16523471058872e-09,0.0010196714429184,-0.0204426627606153,0.0,0.0,0.0,-0.0088606746867299,60.0,10.689169883728027,-0.0,-7.089030162887866e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,9.569837129674852e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001007752289297,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.443231152137741e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001007751197903,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0004780233139172,285.9096984863281,294.1499938964844,293.8793334960937,291.94879150390625,294.7684326171875,293.992919921875,285.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.16523471058872e-09,0.0010196714429184,-0.0204426627606153,0.0,0.0,0.0,-0.0088606746867299,60.0,10.689169883728027,-0.0,-7.089030162887866e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,9.570681140758096e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001007841128739,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,7.443887443514541e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001007840037345,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004780656017828,285.90582275390625,294.1499938964844,293.84423828125,291.9288635253906,294.751708984375,293.9549865722656,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197692317888,8.175714327762762e-09,0.0010197610827162,-0.0204701069742441,0.0,0.0,0.0,-0.0088658696040511,60.0,10.632373809814451,-0.0,-7.090276454846389e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,9.570681140758096e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001007841128739,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,7.443887443514541e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001007840037345,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004780656017828,285.90582275390625,294.1499938964844,293.84423828125,291.9288635253906,294.751708984375,293.9549865722656,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197692317888,8.175714327762762e-09,0.0010197610827162,-0.0204701069742441,0.0,0.0,0.0,-0.0088658696040511,60.0,10.632373809814451,-0.0,-7.090276454846389e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.571254486218096e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001007901519187,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,7.44433345971629e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,0.0001007900427794,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0004780942981597,285.9039611816406,294.1499938964844,293.82733154296875,291.9195251464844,294.74322509765625,293.9365539550781,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182841959580855e-09,0.0010198225500062,-0.0204887725412845,0.0,0.0,0.0,-0.0088694058358669,60.0,10.605525970458984,-0.0,-7.091123421787415e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.57189258770086e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001007968749036,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,7.444829680025578e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001007967657642,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0004781262541655,285.9021301269531,294.1499938964844,293.8108825683594,291.9106750488281,294.73468017578125,293.9183349609375,285.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898802042,8.190778721939296e-09,0.0010198906529694,-0.0205095559358596,0.0,0.0,0.0,-0.0088733406737446,60.0,10.579378128051758,-0.0,-7.09206773308324e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,9.573376155458392e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0001008124963846,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,7.445983646903187e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,0.0001008123872452,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0004782004689332,285.8985290527344,294.1499938964844,293.7794189453125,291.89434814453125,294.7174987792969,293.8826599121094,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209227075894887e-09,0.0010200474644079,-0.0205578710883855,0.0,0.0,0.0,-0.0088824825361371,60.0,10.529038429260254,-0.0,-7.094261889051269e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,9.573376155458392e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0001008124963846,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,7.445983646903187e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,0.0001008123872452,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0004782004689332,285.8985290527344,294.1499938964844,293.7794189453125,291.89434814453125,294.7174987792969,293.8826599121094,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209227075894887e-09,0.0010200474644079,-0.0205578710883855,0.0,0.0,0.0,-0.0088824825361371,60.0,10.529038429260254,-0.0,-7.094261889051269e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,9.575297735864297e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001008327235467,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,7.447477401001379e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001008326144074,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004782965697813,285.89508056640625,294.1499938964844,293.75,291.880126953125,294.7000427246094,293.8487243652344,285.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202601552009,8.233131509882696e-09,0.0010202518897131,-0.0206204708665609,0.0,0.0,0.0,-0.0088943326845765,60.0,10.483566284179688,-0.0,-7.097106191622515e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,9.575297735864297e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001008327235467,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,7.447477401001379e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001008326144074,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004782965697813,285.89508056640625,294.1499938964844,293.75,291.880126953125,294.7000427246094,293.8487243652344,285.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202601552009,8.233131509882696e-09,0.0010202518897131,-0.0206204708665609,0.0,0.0,0.0,-0.0088943326845765,60.0,10.483566284179688,-0.0,-7.097106191622515e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
