time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794860,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.577415039530024e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001008550170809,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.449123950209469e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001008549079415,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0004784024495165,285.89178466796875,294.1499938964844,293.721923828125,291.8681030273437,294.68243408203125,293.81610107421875,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.259477546346261e-09,0.0010204772697761,-0.0206894669681787,0.0,0.0,0.0,-0.0089073935523629,60.0,10.44205093383789,-0.0,-7.10024110617269e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.577415039530024e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001008550170809,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.449123950209469e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001008549079415,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0004784024495165,285.89178466796875,294.1499938964844,293.721923828125,291.8681030273437,294.68243408203125,293.81610107421875,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.259477546346261e-09,0.0010204772697761,-0.0206894669681787,0.0,0.0,0.0,-0.0089073935523629,60.0,10.44205093383789,-0.0,-7.10024110617269e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.57966985879466e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001008787585305,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,7.450877455994487e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001008786493912,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0004785151686519,285.8886108398437,294.1499938964844,293.6943359375,291.8582763671875,294.66461181640625,293.7847900390625,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287533326267749e-09,0.0010207170853391,-0.0207629390060901,0.0,0.0,0.0,-0.0089213019236922,60.0,10.40503215789795,-0.0,-7.103579946488028e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.57966985879466e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0001008787585305,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,7.450877455994487e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001008786493912,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0004785151686519,285.8886108398437,294.1499938964844,293.6943359375,291.8582763671875,294.66461181640625,293.7847900390625,286.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287533326267749e-09,0.0010207170853391,-0.0207629390060901,0.0,0.0,0.0,-0.0089213019236922,60.0,10.40503215789795,-0.0,-7.103579946488028e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.58081873250194e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001008908584481,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,7.451770943589509e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001008907493087,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.000478572648717,285.8871154785156,294.1499938964844,293.6807556152344,291.8541564941406,294.6556091308594,293.7696838378906,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.30183477518176e-09,0.001020839670673,-0.0208003930747509,0.0,0.0,0.0,-0.0089283939450979,60.0,10.388628959655762,-0.0,-7.105282406882908e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,9.581974882166831e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001009030238492,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,7.45266952435486e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001009029219858,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004786304198205,285.8856506347656,294.1499938964844,293.66729736328125,291.8505554199219,294.6465759277344,293.7547607421875,286.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020970987156,8.316218824688804e-09,0.0010209626052528,-0.0208380613476037,0.0,0.0,0.0,-0.0089355241507291,60.0,10.373047828674316,-0.0,-7.10699481487609e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,9.58429664024152e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001009274783427,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.4544754170347e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001009273692034,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.000478746544104,285.8827819824219,294.1499938964844,293.6407470703125,291.84478759765625,294.6284484863281,293.725341796875,286.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345115709573747e-09,0.0010212094057351,-0.0209137350320816,0.0,0.0,0.0,-0.0089498478919267,60.0,10.343649864196776,-0.0,-7.110435973345376e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,9.58429664024152e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0001009274783427,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.4544754170347e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001009273692034,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.000478746544104,285.8827819824219,294.1499938964844,293.6407470703125,291.84478759765625,294.6284484863281,293.725341796875,286.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345115709573747e-09,0.0010212094057351,-0.0209137350320816,0.0,0.0,0.0,-0.0089498478919267,60.0,10.343649864196776,-0.0,-7.110435973345376e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.5865958428476e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001009516854537,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.456263119820505e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001009515835903,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0004788614751305,285.8800964355469,294.1499938964844,293.61474609375,291.8408508300781,294.6101379394531,293.69683837890625,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373728377364387e-09,0.0010214539943262,-0.02098866738379,0.0,0.0,0.0,-0.0089640319347381,60.0,10.31821346282959,-0.0,-7.11384373630608e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.5865958428476e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001009516854537,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.456263119820505e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001009515835903,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0004788614751305,285.8800964355469,294.1499938964844,293.61474609375,291.8408508300781,294.6101379394531,293.69683837890625,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373728377364387e-09,0.0010214539943262,-0.02098866738379,0.0,0.0,0.0,-0.0089640319347381,60.0,10.31821346282959,-0.0,-7.11384373630608e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.58883174462244e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001009752304526,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,7.458002801286057e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001009751285891,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004789732920471,285.87750244140625,294.1499938964844,293.5892639160156,291.8386535644531,294.5917358398437,293.6690979003906,286.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,10.296216011047363,-0.0,-7.117159128711138e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.58883174462244e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001009752304526,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,7.458002801286057e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001009751285891,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004789732920471,285.87750244140625,294.1499938964844,293.5892639160156,291.8386535644531,294.5917358398437,293.6690979003906,286.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,10.296216011047363,-0.0,-7.117159128711138e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.59097596933134e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001009978004731,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.459669723175466e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001009977058856,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004790804814547,285.87506103515625,294.1499938964844,293.5643310546875,291.83807373046875,294.5731811523437,293.6420288085937,286.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428235886981383e-09,0.0010219200048595,-0.021131407469511,0.0,0.0,0.0,-0.008991053327918,60.0,10.277231216430664,-0.0,-7.12033809691093e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.59097596933134e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001009978004731,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,7.459669723175466e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.0001009977058856,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004790804814547,285.87506103515625,294.1499938964844,293.5643310546875,291.83807373046875,294.5731811523437,293.6420288085937,286.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428235886981383e-09,0.0010219200048595,-0.021131407469511,0.0,0.0,0.0,-0.008991053327918,60.0,10.277231216430664,-0.0,-7.12033809691093e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,9.591994603397323e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001010085252346,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.46046207495965e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001010084306471,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004791314422618,285.8739013671875,294.1499938964844,293.55206298828125,291.8383483886719,294.5638732910156,293.6287841796875,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220365365967,8.440913745744183e-09,0.0010220280382782,-0.0211646072566509,0.0,0.0,0.0,-0.0089973369613289,60.0,10.269060134887695,-0.0,-7.121848710767156e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.592988499207422e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001010189953376,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,7.461234781658277e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001010189007502,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0004791811516042,285.8727722167969,294.1499938964844,293.5399169921875,291.8389892578125,294.5545654296875,293.6156921386719,286.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221422417089,8.453283406595347e-09,0.0010221337433904,-0.0211970005184412,0.0,0.0,0.0,-0.0090034687891602,60.0,10.261404991149902,-0.0,-7.123323086943857e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.594894072506575e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001010390624287,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.462716894224286e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001010389678413,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0004792764375451,285.8705444335937,294.1499938964844,293.5160827636719,291.84130859375,294.535888671875,293.5897521972656,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.4769959940445e-09,0.0010223371209576,-0.0212590973824262,0.0,0.0,0.0,-0.0090152267366647,60.0,10.24741554260254,-0.0,-7.12614962594671e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.594894072506575e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001010390624287,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.462716894224286e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001010389678413,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0004792764375451,285.8705444335937,294.1499938964844,293.5160827636719,291.84130859375,294.535888671875,293.5897521972656,286.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.4769959940445e-09,0.0010223371209576,-0.0212590973824262,0.0,0.0,0.0,-0.0090152267366647,60.0,10.24741554260254,-0.0,-7.12614962594671e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.596602467354388e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001010570485959,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,7.464044756488875e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001010569540085,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0004793618863914,285.8684387207031,294.1499938964844,293.4927673339844,291.8448791503906,294.51708984375,293.56451416015625,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498247439092665e-09,0.001022518845275,-0.0213147494941949,0.0,0.0,0.0,-0.0090257618576288,60.0,10.236388206481934,-0.0,-7.12868342134243e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.596602467354388e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001010570485959,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,7.464044756488875e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001010569540085,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0004793618863914,285.8684387207031,294.1499938964844,293.4927673339844,291.8448791503906,294.51708984375,293.56451416015625,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498247439092665e-09,0.001022518845275,-0.0213147494941949,0.0,0.0,0.0,-0.0090257618576288,60.0,10.236388206481934,-0.0,-7.12868342134243e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,9.598113683750852e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001010729611152,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,7.465220551239327e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001010728665278,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0004794374690391,285.8664855957031,294.1499938964844,293.4700012207031,291.849609375,294.4982604980469,293.53985595703125,286.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517049288059297e-09,0.0010226797312498,-0.0213639847934246,0.0,0.0,0.0,-0.0090350834652781,60.0,10.227726936340332,-0.0,-7.13092589421649e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,9.598113683750852e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001010729611152,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,7.465220551239327e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001010728665278,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0004794374690391,285.8664855957031,294.1499938964844,293.4700012207031,291.849609375,294.4982604980469,293.53985595703125,286.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517049288059297e-09,0.0010226797312498,-0.0213639847934246,0.0,0.0,0.0,-0.0090350834652781,60.0,10.227726936340332,-0.0,-7.13092589421649e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.599417535355316e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001010866835713,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,7.466234092134982e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001010865889838,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004795026907231,285.8646240234375,294.1499938964844,293.44781494140625,291.8553771972656,294.4793701171875,293.51568603515625,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228269966319,8.533258544218825e-09,0.0010228184983134,-0.0214064326137304,0.0,0.0,0.0,-0.0090431198477745,60.0,10.221009254455566,-0.0,-7.132859281000492e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.599417535355316e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001010866835713,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,7.466234092134982e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001010865889838,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004795026907231,285.8646240234375,294.1499938964844,293.44781494140625,291.8553771972656,294.4793701171875,293.51568603515625,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228269966319,8.533258544218825e-09,0.0010228184983134,-0.0214064326137304,0.0,0.0,0.0,-0.0090431198477745,60.0,10.221009254455566,-0.0,-7.132859281000492e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.599945042282344e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001010922351269,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,7.466643728548661e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001010921405395,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0004795290878973,285.8637390136719,294.1499938964844,293.4369201660156,291.858642578125,294.46990966796875,293.50396728515625,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228820610791,8.539814189134631e-09,0.0010228735627606,-0.0214235987514257,0.0,0.0,0.0,-0.0090463645756244,60.0,10.218783378601074,-0.0,-7.133640878009828e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.60042598308064e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001010972991934,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,7.46701771277003e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.000101097211882,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0004795531567651,285.8629150390625,294.1499938964844,293.4261779785156,291.8620910644531,294.46044921875,293.4923400878906,286.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229331674054,8.545791629899213e-09,0.0010229245526716,-0.021439254283905,0.0,0.0,0.0,-0.0090493280440568,60.0,10.21690845489502,-0.0,-7.134354262916531e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.6012357971631e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0001011058338917,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,7.467647810699418e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001011057393043,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0004795937275048,285.8612976074219,294.1499938964844,293.4051513671875,291.86962890625,294.44146728515625,293.4694519042969,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555860908643353e-09,0.0010230117477476,-0.0214656200259923,0.0,0.0,0.0,-0.0090543245896697,60.0,10.214016914367676,-0.0,-7.135555080139967e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.6012357971631e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0001011058338917,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,7.467647810699418e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001011057393043,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0004795937275048,285.8612976074219,294.1499938964844,293.4051513671875,291.86962890625,294.44146728515625,293.4694519042969,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555860908643353e-09,0.0010230117477476,-0.0214656200259923,0.0,0.0,0.0,-0.0090543245896697,60.0,10.214016914367676,-0.0,-7.135555080139967e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.601713827578352e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,0.0001011108615784,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.468019612133503e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001011107742669,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004796177090611,285.8598022460937,294.1499938964844,293.3846740722656,291.8778686523437,294.4224853515625,293.4472045898437,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785946881173e-09,0.0010230623884126,-0.0214811358600854,0.0,0.0,0.0,-0.00905726198107,60.0,10.212801933288574,-0.0,-7.136262070162047e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.601713827578352e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,0.0001011108615784,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,7.468019612133503e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001011107742669,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0004796177090611,285.8598022460937,294.1499938964844,293.3846740722656,291.8778686523437,294.4224853515625,293.4472045898437,286.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561785946881173e-09,0.0010230623884126,-0.0214811358600854,0.0,0.0,0.0,-0.00905726198107,60.0,10.212801933288574,-0.0,-7.136262070162047e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.601880447007716e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001011126150842,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,7.468149124179035e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001011125277727,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004796261200681,285.8584289550781,294.1499938964844,293.36474609375,291.88671875,294.40350341796875,293.4255676269531,286.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563833198138582e-09,0.0010230799671262,-0.0214864965528249,0.0,0.0,0.0,-0.0090582771226763,60.0,10.21274757385254,-0.0,-7.13650649686315e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.601880447007716e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001011126150842,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,7.468149124179035e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001011125277727,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004796261200681,285.8584289550781,294.1499938964844,293.36474609375,291.88671875,294.40350341796875,293.4255676269531,286.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563833198138582e-09,0.0010230799671262,-0.0214864965528249,0.0,0.0,0.0,-0.0090582771226763,60.0,10.21274757385254,-0.0,-7.13650649686315e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.601673082215711e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.000101110425021,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.467986870324239e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001011103377095,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0004796158464159,285.857177734375,294.1499938964844,293.345458984375,291.8960266113281,294.3844909667969,293.4045104980469,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230662301182,8.561215736335726e-09,0.0010230577317997,-0.0214796420186758,0.0,0.0,0.0,-0.0090569797903299,60.0,10.213700294494627,-0.0,-7.136193858059414e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.601673082215711e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.000101110425021,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.467986870324239e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001011103377095,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0004796158464159,285.857177734375,294.1499938964844,293.345458984375,291.8960266113281,294.3844909667969,293.4045104980469,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230662301182,8.561215736335726e-09,0.0010230577317997,-0.0214796420186758,0.0,0.0,0.0,-0.0090569797903299,60.0,10.213700294494627,-0.0,-7.136193858059414e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.60138495429419e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001011073909467,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,7.467762770829722e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001011073036352,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0004796014982275,285.8565979003906,294.1499938964844,293.33599853515625,291.9008483886719,294.375,293.3942565917969,286.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230342159047,8.557612396487002e-09,0.0010230256011709,-0.0214702077209949,0.0,0.0,0.0,-0.0090551879256963,60.0,10.214534759521484,-0.0,-7.135763979704279e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.601013880455866e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001011034837574,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,7.4674746429082e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001011033964459,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.000479583046399,285.85601806640625,294.1499938964844,293.32672119140625,291.90576171875,294.3655090332031,293.3841552734375,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102299451828,8.552980546028266e-09,0.0010229860199615,-0.0214580800384283,0.0,0.0,0.0,-0.0090528912842273,60.0,10.215518951416016,-0.0,-7.135211887998595e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.6000156190712e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001010929627227,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,7.466697570635006e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001010928826872,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0004795332497451,285.85498046875,294.1499938964844,293.30859375,291.9157409667969,294.3465270996094,293.3642578125,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540508744658837e-09,0.0010228811297565,-0.0214254185557365,0.0,0.0,0.0,-0.0090467175468802,60.0,10.217778205871582,-0.0,-7.133724011509912e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.6000156190712e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001010929627227,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,7.466697570635006e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001010928826872,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0004795332497451,285.85498046875,294.1499938964844,293.30859375,291.9157409667969,294.3465270996094,293.3642578125,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540508744658837e-09,0.0010228811297565,-0.0214254185557365,0.0,0.0,0.0,-0.0090467175468802,60.0,10.217778205871582,-0.0,-7.133724011509912e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.598482574801892e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001010768246487,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,7.465505041182041e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001010767373372,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0004794567939825,285.85406494140625,294.1499938964844,293.29107666015625,291.9259338378906,294.3276062011719,293.3450927734375,286.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227258317172,8.521386263282693e-09,0.0010227173333987,-0.0213753413408994,0.0,0.0,0.0,-0.009037235751748,60.0,10.220380783081056,-0.0,-7.131443169328122e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
