time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797200,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,9.598482574801892e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001010768246487,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,7.465505041182041e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001010767373372,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0004794567939825,285.85406494140625,294.1499938964844,293.29107666015625,291.9259338378906,294.3276062011719,293.3450927734375,286.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227258317172,8.521386263282693e-09,0.0010227173333987,-0.0213753413408994,0.0,0.0,0.0,-0.009037235751748,60.0,10.220380783081056,-0.0,-7.131443169328122e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.596528980182484e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0001010562482406,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,7.463985093636438e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001010561682051,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0004793592961505,285.8532409667969,294.1499938964844,293.274169921875,291.9361572265625,294.3087158203125,293.3265380859375,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225176811218,8.49701908833822e-09,0.0010225091828033,-0.0213115308433771,0.0,0.0,0.0,-0.0090251574292778,60.0,10.223109245300291,-0.0,-7.128537049538863e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.596528980182484e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0001010562482406,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,7.463985093636438e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001010561682051,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0004793592961505,285.8532409667969,294.1499938964844,293.274169921875,291.9361572265625,294.3087158203125,293.3265380859375,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225176811218,8.49701908833822e-09,0.0010225091828033,-0.0213115308433771,0.0,0.0,0.0,-0.0090251574292778,60.0,10.223109245300291,-0.0,-7.128537049538863e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.594133734935896e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001010310224955,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,7.462121720891446e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.00010103094246,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0004792397376149,285.8525390625,294.1499938964844,293.2578430175781,291.94635009765625,294.28985595703125,293.30859375,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222622659057,8.467146095370026e-09,0.0010222538840025,-0.0212333016097545,0.0,0.0,0.0,-0.0090103484690189,60.0,10.225695610046388,-0.0,-7.124975809347235e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.594133734935896e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001010310224955,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,7.462121720891446e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.00010103094246,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0004792397376149,285.8525390625,294.1499938964844,293.2578430175781,291.94635009765625,294.28985595703125,293.30859375,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222622659057,8.467146095370026e-09,0.0010222538840025,-0.0212333016097545,0.0,0.0,0.0,-0.0090103484690189,60.0,10.225695610046388,-0.0,-7.124975809347235e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.592733840690926e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0001010162814054,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.461033237632364e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001010162013699,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.000479169859318,285.85223388671875,294.1499938964844,293.2499389648437,291.9513854980469,294.2804870605469,293.2999572753906,286.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221113916486,8.449691613066081e-09,0.0010221028933301,-0.0211875941604375,0.0,0.0,0.0,-0.009001687169075,60.0,10.226863861083984,-0.0,-7.122895340216928e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.591261186869816e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001010007690638,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,7.45988727430813e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001010006890282,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004790963430423,285.8519592285156,294.1499938964844,293.2421569824219,291.9563903808594,294.2711181640625,293.2914428710937,286.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219542309641,8.431329412417199e-09,0.001021945849061,-0.0211395099759101,0.0,0.0,0.0,-0.0089925834909081,60.0,10.227985382080078,-0.0,-7.120706868590787e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.588089596945792e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001009673724183,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,7.457420724676922e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001009672923828,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004789380182046,285.8514709472656,294.1499938964844,293.2270812988281,291.9661865234375,294.2524108886719,293.2747497558594,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391792150064248e-09,0.0010216096416115,-0.0210359692573547,0.0,0.0,0.0,-0.0089729931205511,60.0,10.229998588562012,-0.0,-7.115995259709963e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.588089596945792e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001009673724183,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,7.457420724676922e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001009672923828,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0004789380182046,285.8514709472656,294.1499938964844,293.2270812988281,291.9661865234375,294.2524108886719,293.2747497558594,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391792150064248e-09,0.0010216096416115,-0.0210359692573547,0.0,0.0,0.0,-0.0089729931205511,60.0,10.229998588562012,-0.0,-7.115995259709963e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.58451273618266e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001009297047858,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.454638398485258e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001009296247502,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0004787594079971,285.85107421875,294.1499938964844,293.212646484375,291.9756164550781,294.2337951660156,293.2587890625,286.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347201152503203e-09,0.0010212279157713,-0.0209191963076591,0.0,0.0,0.0,-0.0089508844539523,60.0,10.231204986572266,-0.0,-7.110683952760155e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.58451273618266e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001009297047858,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.454638398485258e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001009296247502,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0004787594079971,285.85107421875,294.1499938964844,293.212646484375,291.9756164550781,294.2337951660156,293.2587890625,286.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347201152503203e-09,0.0010212279157713,-0.0209191963076591,0.0,0.0,0.0,-0.0089508844539523,60.0,10.231204986572266,-0.0,-7.110683952760155e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.580639016348869e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001008889084914,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,7.451625424437225e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001008888357318,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0004785660130437,285.8507995605469,294.1499938964844,293.1988220214844,291.9845886230469,294.2152709960937,293.24346923828125,286.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298912668180947e-09,0.0010208151070401,-0.0207927413284778,0.0,0.0,0.0,-0.0089269466698169,60.0,10.231623649597168,-0.0,-7.104934240942384e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.580639016348869e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001008889084914,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,7.451625424437225e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001008888357318,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0004785660130437,285.8507995605469,294.1499938964844,293.1988220214844,291.9845886230469,294.2152709960937,293.24346923828125,286.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298912668180947e-09,0.0010208151070401,-0.0207927413284778,0.0,0.0,0.0,-0.0089269466698169,60.0,10.231623649597168,-0.0,-7.104934240942384e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.576498268870635e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001008453036774,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,7.448404358001426e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001008452236419,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0004783592594321,285.85064697265625,294.1499938964844,293.1856689453125,291.9930114746094,294.1968688964844,293.2287902832031,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247294402963234e-09,0.0010203736601397,-0.0206575635820627,0.0,0.0,0.0,-0.0089013576507568,60.0,10.23104190826416,-0.0,-7.098790888449005e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.576498268870635e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001008453036774,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,7.448404358001426e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001008452236419,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0004783592594321,285.85064697265625,294.1499938964844,293.1856689453125,291.9930114746094,294.1968688964844,293.2287902832031,286.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247294402963234e-09,0.0010203736601397,-0.0206575635820627,0.0,0.0,0.0,-0.0089013576507568,60.0,10.23104190826416,-0.0,-7.098790888449005e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.57433439907618e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001008225153782,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.446721429005265e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001008224426186,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0004782512260135,285.8506164550781,294.1499938964844,293.1793212890625,291.9969787597656,294.187744140625,293.2217712402344,286.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201499098911,8.2203230888922e-09,0.0010201416444033,-0.0205869283527135,0.0,0.0,0.0,-0.0088879792019724,60.0,10.230191230773926,-0.0,-7.09558207745431e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.572128328727558e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001007992832455,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,7.445005758199841e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.000100799210486,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0004781410680152,285.8506164550781,294.1499938964844,293.1731262207031,292.0007629394531,294.1786193847656,293.21490478515625,286.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199146345257,8.192825085018285e-09,0.0010199064854532,-0.0205149166285991,0.0,0.0,0.0,-0.0088743474334478,60.0,10.229087829589844,-0.0,-7.092311449241606e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.56760413828306e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001007516402751,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,7.44148637750186e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001007515602395,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004779151349794,285.85064697265625,294.1499938964844,293.1612243652344,292.0077819824219,294.16046142578125,293.20147705078125,286.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136431084437845e-09,0.0010194255737587,-0.0203672293573617,0.0,0.0,0.0,-0.0088463965803384,60.0,10.226203918457031,-0.0,-7.085605346901502e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.56760413828306e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001007516402751,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,7.44148637750186e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001007515602395,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004779151349794,285.85064697265625,294.1499938964844,293.1612243652344,292.0077819824219,294.16046142578125,293.20147705078125,286.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136431084437845e-09,0.0010194255737587,-0.0203672293573617,0.0,0.0,0.0,-0.0088463965803384,60.0,10.226203918457031,-0.0,-7.085605346901502e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.563037747284396e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001007035534712,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.437934982590377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001007034807116,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004776871355716,285.8507995605469,294.1499938964844,293.1499938964844,292.0138854980469,294.1424560546875,293.1888122558594,286.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.079515723125041e-09,0.0010189387248829,-0.0202181749045848,0.0,0.0,0.0,-0.0088181812316179,60.0,10.22175407409668,-0.0,-7.078840980057066e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.563037747284396e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001007035534712,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.437934982590377e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001007034807116,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0004776871355716,285.8507995605469,294.1499938964844,293.1499938964844,292.0138854980469,294.1424560546875,293.1888122558594,286.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.079515723125041e-09,0.0010189387248829,-0.0202181749045848,0.0,0.0,0.0,-0.0088181812316179,60.0,10.22175407409668,-0.0,-7.078840980057066e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.559567115502432e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001006669990601,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.435234874719754e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0001006669263006,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0004775138222612,285.85113525390625,294.1499938964844,293.1401672363281,292.01910400390625,294.1247863769531,293.17779541015625,286.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576323986,8.036242782338832e-09,0.0010185682913288,-0.0201048497110605,0.0,0.0,0.0,-0.0087967263534665,60.0,10.215985298156738,-0.0,-7.073700203363843e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.559567115502432e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001006669990601,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.435234874719754e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0001006669263006,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,0.0004775138222612,285.85113525390625,294.1499938964844,293.1401672363281,292.01910400390625,294.1247863769531,293.17779541015625,286.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018576323986,8.036242782338832e-09,0.0010185682913288,-0.0201048497110605,0.0,0.0,0.0,-0.0087967263534665,60.0,10.215985298156738,-0.0,-7.073700203363843e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.556042641634122e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001006298771244,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.43249329389073e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001006298116408,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0004773378605023,285.8514404296875,294.1499938964844,293.1323547363281,292.0234680175781,294.1070251464844,293.1661071777344,286.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182004189118,7.992308148629945e-09,0.0010181925026699,-0.0199897866696119,0.0,0.0,0.0,-0.0087749455124139,60.0,10.2105073928833,-0.0,-7.06848197751242e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.556042641634122e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001006298771244,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.43249329389073e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001006298116408,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0004773378605023,285.8514404296875,294.1499938964844,293.1323547363281,292.0234680175781,294.1070251464844,293.1661071777344,286.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182004189118,7.992308148629945e-09,0.0010181925026699,-0.0199897866696119,0.0,0.0,0.0,-0.0087749455124139,60.0,10.2105073928833,-0.0,-7.06848197751242e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.555150609230624e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001006204911391,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.431799895130098e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001006204183795,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0004772933607455,285.8516540527344,294.1499938964844,293.1291809082031,292.0253601074219,294.0983581542969,293.161376953125,286.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181062389165,7.981189042993721e-09,0.0010180983226746,-0.0199606660753488,0.0,0.0,0.0,-0.0087694376707077,60.0,10.207104682922363,-0.0,-7.067161789109377e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.55418436205946e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001006103120744,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,7.431047561112791e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001006102393148,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0004772451356984,285.8518981933594,294.1499938964844,293.1264343261719,292.0270690917969,294.08966064453125,293.1565246582031,286.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180041426792,7.969138238195228e-09,0.001017996110022,-0.0199291054159402,0.0,0.0,0.0,-0.0087634688243269,60.0,10.203733444213867,-0.0,-7.065731466582292e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,9.552916162647308e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001005969534162,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,7.430060941260308e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001005968806566,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004771818348672,285.8523864746094,294.1499938964844,293.12225341796875,292.0299072265625,294.0724182128906,293.1477966308594,286.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178671218454,7.953309122399332e-09,0.0010178590891882,-0.019887650385499,0.0,0.0,0.0,-0.0087556131184101,60.0,10.196648597717283,-0.0,-7.063852081046208e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,9.552916162647308e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001005969534162,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,7.430060941260308e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001005968806566,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004771818348672,285.8523864746094,294.1499938964844,293.12225341796875,292.0299072265625,294.0724182128906,293.1477966308594,286.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178671218454,7.953309122399332e-09,0.0010178590891882,-0.019887650385499,0.0,0.0,0.0,-0.0087556131184101,60.0,10.196648597717283,-0.0,-7.063852081046208e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.552855044603348e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001005963131319,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.430013647535816e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001005962403723,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0004771788662765,285.8530578613281,294.1499938964844,293.11968994140625,292.0321044921875,294.0556030273437,293.141357421875,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178606025874,7.952530189925255e-09,0.0010178526863455,-0.0198856107890605,0.0,0.0,0.0,-0.0087552275508642,60.0,10.188905715942385,-0.0,-7.063759710490558e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.552855044603348e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0001005963131319,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.430013647535816e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001005962403723,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0004771788662765,285.8530578613281,294.1499938964844,293.11968994140625,292.0321044921875,294.0556030273437,293.141357421875,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178606025874,7.952530189925255e-09,0.0010178526863455,-0.0198856107890605,0.0,0.0,0.0,-0.0087552275508642,60.0,10.188905715942385,-0.0,-7.063759710490558e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.553069685352966e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001005985686788,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,7.43018026696518e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001005984959192,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0004771896637976,285.8537292480469,294.1499938964844,293.1185913085937,292.0336608886719,294.03887939453125,293.13543701171875,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178829543292,7.955178737972801e-09,0.0010178750380873,-0.0198925491422414,0.0,0.0,0.0,-0.0087565388530492,60.0,10.181002616882324,-0.0,-7.0640744809225e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.553069685352966e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001005985686788,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,7.43018026696518e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001005984959192,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0004771896637976,285.8537292480469,294.1499938964844,293.1185913085937,292.0336608886719,294.03887939453125,293.13543701171875,286.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178829543292,7.955178737972801e-09,0.0010178750380873,-0.0198925491422414,0.0,0.0,0.0,-0.0087565388530492,60.0,10.181002616882324,-0.0,-7.0640744809225e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.554640564601868e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001006151142064,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.431401900248602e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001006150487228,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.000477268215036,285.8546447753906,294.1499938964844,293.1187744140625,292.03466796875,294.02294921875,293.1329040527344,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180505923926,7.974735538596178e-09,0.0010180425597354,-0.0199437662959098,0.0,0.0,0.0,-0.0087662357836961,60.0,10.172266960144045,-0.0,-7.066395824040228e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.554640564601868e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001006151142064,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,7.431401900248602e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001006150487228,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.000477268215036,285.8546447753906,294.1499938964844,293.1187744140625,292.03466796875,294.02294921875,293.1329040527344,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180505923926,7.974735538596178e-09,0.0010180425597354,-0.0199437662959098,0.0,0.0,0.0,-0.0087662357836961,60.0,10.172266960144045,-0.0,-7.066395824040228e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,9.555178985465318e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001006207821774,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,7.431820995407179e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001006207166938,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.000477295165183,285.8550720214844,294.1499938964844,293.11932373046875,292.03497314453125,294.0148620605469,293.13104248046875,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181092657148,7.981433292059137e-09,0.0010181013494729,-0.019961304962635,0.0,0.0,0.0,-0.0087695633992552,60.0,10.168045997619627,-0.0,-7.067190921361546e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.55610375967808e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001006305174087,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,7.43253986001946e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.000100630451925,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0004773413820657,285.85552978515625,294.1499938964844,293.1201477050781,292.0351257324219,294.0069274902344,293.1298828125,286.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182070545852,7.992942308021611e-09,0.001018199021928,-0.0199914462864398,0.0,0.0,0.0,-0.0087752658873796,60.0,10.163578987121582,-0.0,-7.06855729504241e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.55823707045056e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0001006529782898,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.434198778355494e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001006529128062,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004774480185005,285.8565368652344,294.1499938964844,293.1224975585937,292.0351257324219,293.99127197265625,293.12823486328125,286.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184332495555,8.019501507305904e-09,0.0010184252168983,-0.0200610049068927,0.0,0.0,0.0,-0.0087884273380041,60.0,10.154430389404297,-0.0,-7.07171139424645e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.55823707045056e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0001006529782898,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.434198778355494e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001006529128062,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004774480185005,285.8565368652344,294.1499938964844,293.1224975585937,292.0351257324219,293.99127197265625,293.12823486328125,286.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184332495555,8.019501507305904e-09,0.0010184252168983,-0.0200610049068927,0.0,0.0,0.0,-0.0087884273380041,60.0,10.154430389404297,-0.0,-7.07171139424645e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
