time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799540,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,9.560933540342376e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001006813690764,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,7.436295709339902e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0001006813035928,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004775827692355,285.8576354980469,294.1499938964844,293.1257629394531,292.0346984863281,293.97613525390625,293.1283264160156,286.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187203297391,8.05307109885689e-09,0.0010187122970819,-0.0201489198952913,0.0,0.0,0.0,-0.0088050691410899,60.0,10.144732475280762,-0.0,-7.075698960079535e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,9.560933540342376e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001006813690764,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,7.436295709339902e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0001006813035928,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004775827692355,285.8576354980469,294.1499938964844,293.1257629394531,292.0346984863281,293.97613525390625,293.1283264160156,286.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187203297391,8.05307109885689e-09,0.0010187122970819,-0.0201489198952913,0.0,0.0,0.0,-0.0088050691410899,60.0,10.144732475280762,-0.0,-7.075698960079535e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,9.563208732288332e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0001007053288049,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,7.438065222231671e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0001007052633212,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0004776964779011,285.85858154296875,294.1499938964844,293.1288757324219,292.0340881347656,293.9642333984375,293.1288757324219,286.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189629392698,8.081405766802163e-09,0.0010189547901973,-0.0202231258153915,0.0,0.0,0.0,-0.0088191172108054,60.0,10.13683032989502,-0.0,-7.079065511561566e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,9.563835192238912e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001007119280984,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,7.438552711391822e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001007118626148,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0004777277936227,285.8588256835937,294.1499938964844,293.1297302246094,292.0339050292969,293.9612731933594,293.12921142578125,286.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190299944952,8.089207526040809e-09,0.001019021961838,-0.0202435553073883,0.0,0.0,0.0,-0.0088229868561029,60.0,10.134739875793455,-0.0,-7.079992769831733e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,9.565462823957203e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0001007290702546,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,7.43981872801669e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001007290047709,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0004778091388288,285.8594970703125,294.1499938964844,293.1320495605469,292.0333557128906,293.9537353515625,293.130126953125,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192031040787,8.109475757578366e-09,0.0010191949550062,-0.020296636968851,0.0,0.0,0.0,-0.0088330339640378,60.0,10.129362106323242,-0.0,-7.08240150970596e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.56697840592824e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001007450264296,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.440997433150187e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.000100744960946,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0004778848669957,285.860107421875,294.1499938964844,293.13427734375,292.03277587890625,293.9467468261719,293.1309814453125,286.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193641064688,8.128346884461735e-09,0.0010193559573963,-0.0203460566699504,0.0,0.0,0.0,-0.0088423872366547,60.0,10.124394416809082,-0.0,-7.084644693122756e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.568645327817649e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001007625760394,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,7.442293281201273e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001007625105557,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0004779681621585,285.8608093261719,294.1499938964844,293.1367492675781,292.0321044921875,293.93975830078125,293.1324768066406,286.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195417562499,8.149102725951707e-09,0.0010195336071774,-0.0204004161059856,0.0,0.0,0.0,-0.0088526774197816,60.0,10.118971824645996,-0.0,-7.087111697501315e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,9.570294787408784e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,0.0001007799510261,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,7.443576760124415e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001007798855425,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0004780506133101,285.8615417480469,294.1499938964844,293.1392822265625,292.0313720703125,293.93280029296875,293.13397216796875,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197175433859,8.169650733691471e-09,0.001019709277898,-0.0204542260617017,0.0,0.0,0.0,-0.0088628642261028,60.0,10.11350440979004,-0.0,-7.089555253969594e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.57363736233674e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001008151448331,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.446176459779963e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001008150866255,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0004782176401931,285.863037109375,294.1499938964844,293.1445617675781,292.0297546386719,293.9192199707031,293.13751220703125,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200733086094,8.211275215330716e-09,0.0010200650431215,-0.0205632336437702,0.0,0.0,0.0,-0.0088834976777434,60.0,10.10229206085205,-0.0,-7.094505605209633e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.57363736233674e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001008151448331,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.446176459779963e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001008150866255,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0004782176401931,285.863037109375,294.1499938964844,293.1445617675781,292.0297546386719,293.9192199707031,293.13751220703125,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200733086094,8.211275215330716e-09,0.0010200650431215,-0.0205632336437702,0.0,0.0,0.0,-0.0088834976777434,60.0,10.10229206085205,-0.0,-7.094505605209633e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.576902812113984e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001008495310088,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,7.448715768987313e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001008494728012,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0004783808253705,285.8646240234375,294.1499938964844,293.1499938964844,292.0279541015625,293.9059753417969,293.14141845703125,286.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204206919297,8.251941352455106e-09,0.0010204124264419,-0.0206697322428226,0.0,0.0,0.0,-0.0089036561548709,60.0,10.090738296508787,-0.0,-7.09934440124016e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.576902812113984e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001008495310088,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,7.448715768987313e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001008494728012,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0004783808253705,285.8646240234375,294.1499938964844,293.1499938964844,292.0279541015625,293.9059753417969,293.14141845703125,286.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204206919297,8.251941352455106e-09,0.0010204124264419,-0.0206697322428226,0.0,0.0,0.0,-0.0089036561548709,60.0,10.090738296508787,-0.0,-7.09934440124016e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,9.579538163961844e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001008772815112,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,7.450765406247228e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001008772160275,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0004785124910995,285.86590576171875,294.1499938964844,293.1543273925781,292.0263977050781,293.8954772949219,293.1446228027344,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207012528553,8.284755992349346e-09,0.0010206929873675,-0.0207556691020727,0.0,0.0,0.0,-0.0089199235662817,60.0,10.081480979919434,-0.0,-7.103249544115897e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.580204641679302e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001008842955343,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,7.451283454429358e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001008842300507,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004785457858815,285.8662109375,294.1499938964844,293.1554260253906,292.0260009765625,293.8927917480469,293.1454467773437,286.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207724990323,8.293053355146185e-09,0.0010207641171291,-0.0207773968577384,0.0,0.0,0.0,-0.0089240381494164,60.0,10.079118728637695,-0.0,-7.104237198518605e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.583120845491068e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001009150073514,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.453551370417699e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0001009149418678,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004786915378645,285.867919921875,294.1499938964844,293.16070556640625,292.02398681640625,293.8800048828125,293.1496887207031,286.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210826294496,8.329370082549303e-09,0.0010210743639618,-0.0208725035190582,0.0,0.0,0.0,-0.0089420396834611,60.0,10.066919326782228,-0.0,-7.108560851065705e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,9.583120845491068e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001009150073514,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.453551370417699e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0001009149418678,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004786915378645,285.867919921875,294.1499938964844,293.16070556640625,292.02398681640625,293.8800048828125,293.1496887207031,286.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210826294496,8.329370082549303e-09,0.0010210743639618,-0.0208725035190582,0.0,0.0,0.0,-0.0089420396834611,60.0,10.066919326782228,-0.0,-7.108560851065705e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.58457458182238e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001009303086902,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,7.454682054230943e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001009302504826,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004787641810253,285.8687744140625,294.1499938964844,293.16326904296875,292.02294921875,293.8736877441406,293.1518249511719,286.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347472046921212e-09,0.0010212287306785,-0.0209199078381061,0.0,0.0,0.0,-0.008951012045145,60.0,10.060750961303713,-0.0,-7.110716637726e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.58589298534207e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001009441984933,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,7.455707964254543e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001009441402857,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0004788300720974,285.86968994140625,294.1499938964844,293.16571044921875,292.0219421386719,293.867431640625,293.15399169921875,286.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.054443359375,-0.0,-7.112672051334813e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.58829914452508e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001009695261018,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,7.45757861295715e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001009694678941,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0004789503291249,285.8714904785156,294.1499938964844,293.1702575683594,292.0199279785156,293.8550720214844,293.1582946777344,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.393847394927434e-09,0.0010216262890025,-0.0210413541644811,0.0,0.0,0.0,-0.0089740073308348,60.0,10.041630744934082,-0.0,-7.116240396953799e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.58829914452508e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001009695261018,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,7.45757861295715e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001009694678941,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0004789503291249,285.8714904785156,294.1499938964844,293.1702575683594,292.0199279785156,293.8550720214844,293.1582946777344,286.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.393847394927434e-09,0.0010216262890025,-0.0210413541644811,0.0,0.0,0.0,-0.0089740073308348,60.0,10.041630744934082,-0.0,-7.116240396953799e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.590086119715124e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001009883490041,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,7.458968320861459e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001009882907965,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004790396487805,285.8734130859375,294.1499938964844,293.1742553710937,292.0179748535156,293.8430480957031,293.162353515625,286.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218247771263,8.416098040697761e-09,0.0010218163952231,-0.0210996214300394,0.0,0.0,0.0,-0.008985036984086,60.0,10.028369903564451,-0.0,-7.11889143190092e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.590086119715124e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001009883490041,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,7.458968320861459e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001009882907965,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0004790396487805,285.8734130859375,294.1499938964844,293.1742553710937,292.0179748535156,293.8430480957031,293.162353515625,286.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218247771263,8.416098040697761e-09,0.0010218163952231,-0.0210996214300394,0.0,0.0,0.0,-0.008985036984086,60.0,10.028369903564451,-0.0,-7.11889143190092e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.591478010406718e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001010029955068,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,7.460050983354449e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001010029445751,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004791092360392,285.8753662109375,294.1499938964844,293.177490234375,292.0161437988281,293.8312072753906,293.1661682128906,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219733230769,8.433415743525075e-09,0.0010219648247584,-0.0211449712514877,0.0,0.0,0.0,-0.0089936237782239,60.0,10.01486587524414,-0.0,-7.120954848005567e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.591478010406718e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001010029955068,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,7.460050983354449e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001010029445751,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004791092360392,285.8753662109375,294.1499938964844,293.177490234375,292.0161437988281,293.8312072753906,293.1661682128906,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219733230769,8.433415743525075e-09,0.0010219648247584,-0.0211449712514877,0.0,0.0,0.0,-0.0089936237782239,60.0,10.01486587524414,-0.0,-7.120954848005567e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.591801062924787e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.000101006400655,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,7.460302003892139e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001010063497233,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004791254177689,285.8765869140625,294.1499938964844,293.17901611328125,292.01513671875,293.82427978515625,293.1681213378906,286.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220067342743,8.437432086338958e-09,0.0010219983523711,-0.0211554896086454,0.0,0.0,0.0,-0.0089956102892756,60.0,10.006509780883787,-0.0,-7.12143375380947e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,9.5920026069507e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0001010085252346,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,7.460458436980844e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001010084670269,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0004791355167981,285.8774108886719,294.1499938964844,293.17987060546875,292.0144958496094,293.8196716308594,293.16943359375,286.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220287367701,8.439936749482513e-09,0.0010220202384516,-0.021162049844861,0.0,0.0,0.0,-0.0089968554675579,60.0,10.000938415527344,-0.0,-7.12173218175849e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,9.592036803951488e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001010088890325,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.460485358024016e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001010088308248,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0004791372630279,285.8784484863281,294.1499938964844,293.1806945800781,292.0137634277344,293.81396484375,293.1708679199219,286.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220314143225,8.440355969696611e-09,0.0010220230324193,-0.021163148805499,0.0,0.0,0.0,-0.0089970584958791,60.0,9.993866920471191,-0.0,-7.121782630292729e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.591875277692452e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001010071864584,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,7.46035948395729e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001010071282507,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0004791292303707,285.8795166015625,294.1499938964844,293.18121337890625,292.0130920410156,293.8083190917969,293.1721496582031,286.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220140684396,8.438333587434954e-09,0.0010220056865364,-0.0211578514426946,0.0,0.0,0.0,-0.0089960554614663,60.0,9.98671531677246,-0.0,-7.12154104576257e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.591066918801516e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.000100998673588,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,7.459730841219425e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001009986153803,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0004790888924617,285.8816833496094,294.1499938964844,293.1814270019531,292.011962890625,293.797119140625,293.1742858886719,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219296673312,8.428246545122421e-09,0.0010219212854281,-0.0211314354091882,0.0,0.0,0.0,-0.0089910645037889,60.0,9.97224235534668,-0.0,-7.120338807453663e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.591066918801516e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.000100998673588,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,7.459730841219425e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001009986153803,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0004790888924617,285.8816833496094,294.1499938964844,293.1814270019531,292.011962890625,293.797119140625,293.1742858886719,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219296673312,8.428246545122421e-09,0.0010219212854281,-0.0211314354091882,0.0,0.0,0.0,-0.0089910645037889,60.0,9.97224235534668,-0.0,-7.120338807453663e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.588977263774724e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001009766638162,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.458105392288417e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001009766128845,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0004789845843333,285.8839416503906,294.1499938964844,293.1802978515625,292.0111694335937,293.7861328125,293.1751708984375,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021706033498,8.402193607537356e-09,0.0010216976515948,-0.021063208580017,0.0,0.0,0.0,-0.0089781451970338,60.0,9.957377433776855,-0.0,-7.117234446241127e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.588977263774724e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0001009766638162,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.458105392288417e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001009766128845,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0004789845843333,285.8839416503906,294.1499938964844,293.1802978515625,292.0111694335937,293.7861328125,293.1751708984375,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021706033498,8.402193607537356e-09,0.0010216976515948,-0.021063208580017,0.0,0.0,0.0,-0.0089781451970338,60.0,9.957377433776855,-0.0,-7.117234446241127e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.58633390837349e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001009488260024,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.456049206666648e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001009487750707,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0004788525984622,285.88623046875,294.1499938964844,293.177734375,292.0107421875,293.7752380371094,293.175537109375,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021425705403,8.369241299988062e-09,0.0010214174399152,-0.0209769140928983,0.0,0.0,0.0,-0.0089618163183331,60.0,9.942346572875977,-0.0,-7.113308697626054e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.58633390837349e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001009488260024,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.456049206666648e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001009487750707,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0004788525984622,285.88623046875,294.1499938964844,293.177734375,292.0107421875,293.7752380371094,293.175537109375,286.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021425705403,8.369241299988062e-09,0.0010214174399152,-0.0209769140928983,0.0,0.0,0.0,-0.0089618163183331,60.0,9.942346572875977,-0.0,-7.113308697626054e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.581975609762594e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001009029292617,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,7.4526593380142e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.00010090287833,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.000478634960018,285.8886413574219,294.1499938964844,293.1735534667969,292.0107727050781,293.7645263671875,293.1740417480469,286.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209596948698,8.314922972374461e-09,0.0010209514293819,-0.020834669470787,0.0,0.0,0.0,-0.0089348806068301,60.0,9.926918029785156,-0.0,-7.10684062710243e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.581975609762594e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001009029292617,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,7.4526593380142e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.00010090287833,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.000478634960018,285.8886413574219,294.1499938964844,293.1735534667969,292.0107727050781,293.7645263671875,293.1740417480469,286.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209596948698,8.314922972374461e-09,0.0010209514293819,-0.020834669470787,0.0,0.0,0.0,-0.0089348806068301,60.0,9.926918029785156,-0.0,-7.10684062710243e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,9.579664038028568e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0001008785911835,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,7.450861448887736e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001008785329759,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0004785195051226,285.8898620605469,294.1499938964844,293.1708374023437,292.0109558105469,293.7591857910156,293.1731262207031,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207126615568,8.286114017153068e-09,0.001020704396069,-0.0207592230290174,0.0,0.0,0.0,-0.008920595049858,60.0,9.91916275024414,-0.0,-7.103410837316916e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,9.576913726050408e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001008496255963,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,7.448722317349166e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0001008495673886,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004783821350429,285.8910827636719,294.1499938964844,293.16766357421875,292.0112609863281,293.7538452148437,293.1717834472656,286.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204194113612,8.251834771044742e-09,0.0010204111458733,-0.0206694528460502,0.0,0.0,0.0,-0.008903601206839,60.0,9.911316871643066,-0.0,-7.099331611470916e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.570705879013984e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001007842511171,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.443893264280632e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001007842001854,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0004780721210408,285.8935852050781,294.1499938964844,293.15985107421875,292.0122985839844,293.74322509765625,293.1683349609375,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197606170549,8.174477095224121e-09,0.0010197524679824,-0.0204668641090393,0.0,0.0,0.0,-0.0088652661070227,60.0,9.895503044128418,-0.0,-7.090128661957351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
