time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801880,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.570705879013984e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001007842511171,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.443893264280632e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001007842001854,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0004780721210408,285.8935852050781,294.1499938964844,293.15985107421875,292.0122985839844,293.74322509765625,293.1683349609375,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197606170549,8.174477095224121e-09,0.0010197524679824,-0.0204668641090393,0.0,0.0,0.0,-0.0088652661070227,60.0,9.895503044128418,-0.0,-7.090128661957351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,9.562877676216884e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001007018145173,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.437805470544845e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,0.0001007017635856,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0004776811692863,285.89617919921875,294.1499938964844,293.1499938964844,292.0138854980469,293.73260498046875,293.1630859375,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018923940137,8.076929347566875e-09,0.0010189159074798,-0.0202114023268222,0.0,0.0,0.0,-0.0088168950751423,60.0,9.8797025680542,-0.0,-7.078533315052482e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,9.562877676216884e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001007018145173,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.437805470544845e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,0.0001007017635856,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0004776811692863,285.89617919921875,294.1499938964844,293.1499938964844,292.0138854980469,293.73260498046875,293.1630859375,286.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018923940137,8.076929347566875e-09,0.0010189159074798,-0.0202114023268222,0.0,0.0,0.0,-0.0088168950751423,60.0,9.8797025680542,-0.0,-7.078533315052482e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.55419454840012e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.000100610370282,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.431051199091598e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0001006103193503,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.000477247434901,285.8988037109375,294.1499938964844,293.1386413574219,292.01715087890625,293.72198486328125,293.1567077636719,286.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180001845583,7.968721682516389e-09,0.0010179921519011,-0.0199280157685279,0.0,0.0,0.0,-0.0087632602080702,60.0,9.86467456817627,-0.0,-7.065681728590789e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,9.55419454840012e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.000100610370282,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.431051199091598e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0001006103193503,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.000477247434901,285.8988037109375,294.1499938964844,293.1386413574219,292.01715087890625,293.72198486328125,293.1567077636719,286.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180001845583,7.968721682516389e-09,0.0010179921519011,-0.0199280157685279,0.0,0.0,0.0,-0.0087632602080702,60.0,9.86467456817627,-0.0,-7.065681728590789e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,9.547697845846416e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001005419617285,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,7.425998046528548e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001005419107968,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004769229562953,285.900634765625,294.1499938964844,293.1304016113281,292.0208740234375,293.7147521972656,293.1513671875,286.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173066984862,7.887767772274401e-09,0.0010172987822443,-0.019716003909707,0.0,0.0,0.0,-0.0087231220677495,60.0,9.856386184692385,-0.0,-7.056075190803315e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.54462811932899e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001005096346489,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,7.423610804835334e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001005095837172,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0004767696664202,285.9014892578125,294.1499938964844,293.1263732910156,292.0230407714844,293.7113647460937,293.1488342285156,286.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169801535084,7.849520144986855e-09,0.0010169723536819,-0.0196158308535814,0.0,0.0,0.0,-0.008704163134098,60.0,9.852486610412598,-0.0,-7.051538375435484e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,9.539484744891524e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,0.0001004554651444,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,7.419609755743295e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001004554214887,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.000476512737805,285.9028625488281,294.1499938964844,293.11993408203125,292.02685546875,293.7060241699219,293.1442565917969,286.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164310224354,7.785424749329195e-09,0.0010164232226088,-0.0194479692727327,0.0,0.0,0.0,-0.0086723836138844,60.0,9.84799098968506,-0.0,-7.04393912087653e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.534232958685608e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001004001605906,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,7.415525033138692e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001004001169349,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0004762504249811,285.9042663574219,294.1499938964844,293.1132507324219,292.0312194824219,293.70068359375,293.13946533203125,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158711811527,7.719983763365691e-09,0.0010158633813261,-0.0192765779793262,0.0,0.0,0.0,-0.0086399409919977,60.0,9.843964576721191,-0.0,-7.036184257458444e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,9.523423796053976e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001002863355097,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.407117664115503e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001002862918539,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0004757105780299,285.9070739746094,294.1499938964844,293.0993347167969,292.0414733886719,293.6899719238281,293.12939453125,286.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014721696265,7.585300387802363e-09,0.0010147141292691,-0.01892383210361,0.0,0.0,0.0,-0.0085731837898492,60.0,9.837265968322754,-0.0,-7.02023754683978e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,9.523423796053976e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001002863355097,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.407117664115503e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001002862918539,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0004757105780299,285.9070739746094,294.1499938964844,293.0993347167969,292.0414733886719,293.6899719238281,293.12939453125,286.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014721696265,7.585300387802363e-09,0.0010147141292691,-0.01892383210361,0.0,0.0,0.0,-0.0085731837898492,60.0,9.837265968322754,-0.0,-7.02023754683978e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.511938696959989e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001001654018182,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.39818497095257e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0001001653508865,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0004751369415316,285.9099426269531,294.1499938964844,293.0845947265625,292.05352783203125,293.6791687011719,293.1183166503906,286.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134973563253,7.442196192641859e-09,0.0010134899057447,-0.0185490287840366,0.0,0.0,0.0,-0.0085022384300827,60.0,9.83379077911377,-0.0,-7.003313839959446e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.511938696959989e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001001654018182,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.39818497095257e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0001001653508865,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0004751369415316,285.9099426269531,294.1499938964844,293.0845947265625,292.05352783203125,293.6791687011719,293.1183166503906,286.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134973563253,7.442196192641859e-09,0.0010134899057447,-0.0185490287840366,0.0,0.0,0.0,-0.0085022384300827,60.0,9.83379077911377,-0.0,-7.003313839959446e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,9.499945008428767e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.00010003909847,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.388856465695426e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001000390475383,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0004745378682855,285.9128723144531,294.1499938964844,293.069091796875,292.0671691894531,293.6683349609375,293.1064147949219,286.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122196981683,7.292749071297067e-09,0.001012212364003,-0.0181576013565063,0.0,0.0,0.0,-0.0084281535819172,60.0,9.832755088806152,-0.0,-6.985662537317694e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,9.499945008428767e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.00010003909847,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.388856465695426e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001000390475383,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0004745378682855,285.9128723144531,294.1499938964844,293.069091796875,292.0671691894531,293.6683349609375,293.1064147949219,286.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122196981683,7.292749071297067e-09,0.001012212364003,-0.0181576013565063,0.0,0.0,0.0,-0.0084281535819172,60.0,9.832755088806152,-0.0,-6.985662537317694e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.48745582718402e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.990757098421454e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,7.37914233468473e-05,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.990752732846886e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0004739140567835,285.9158630371094,294.1499938964844,293.0528564453125,292.0820617675781,293.65740966796875,293.09375,286.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108888382092,7.1371260013108895e-09,0.0010108817368745,-0.0177499912679195,0.0,0.0,0.0,-0.0083510046824812,60.0,9.833901405334473,-0.0,-6.96730424465386e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.48745582718402e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.990757098421454e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,7.37914233468473e-05,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.990752732846886e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0004739140567835,285.9158630371094,294.1499938964844,293.0528564453125,292.0820617675781,293.65740966796875,293.09375,286.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108888382092,7.1371260013108895e-09,0.0010108817368745,-0.0177499912679195,0.0,0.0,0.0,-0.0083510046824812,60.0,9.833901405334473,-0.0,-6.96730424465386e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,9.48101733229123e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.983977361116558e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,7.374134293058887e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,9.98397299554199e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0004735924594569,285.9173889160156,294.1499938964844,293.0444641113281,292.0899353027344,293.6518859863281,293.08709716796875,286.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102004744112,7.056899065105425e-09,0.0010101934894919,-0.017539856955409,0.0,0.0,0.0,-0.0083112213760614,60.0,9.835309982299805,-0.0,-6.957850473554572e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,9.474492253502832e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,9.977105946745723e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,7.369059312622994e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.977101581171156e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0004732665547635,285.9189147949219,294.1499938964844,293.0359191894531,292.0980224609375,293.6463623046875,293.08026123046875,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095051256939,6.975596100744497e-09,0.0010094981407746,-0.0173269007354974,0.0,0.0,0.0,-0.0082709155976772,60.0,9.837087631225586,-0.0,-6.948275910190206e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,9.46120999287814e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.96311937342398e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,7.358728908002377e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.96311500784941e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0004726031329482,285.9219970703125,294.1499938964844,293.018310546875,292.1147766113281,293.63525390625,293.0663146972656,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080926585942,6.810103592158612e-09,0.0010080857900902,-0.0168934185057878,0.0,0.0,0.0,-0.0081888874992728,60.0,9.84132957458496,-0.0,-6.928806328687642e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,9.46120999287814e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.96311937342398e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,7.358728908002377e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.96311500784941e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0004726031329482,285.9219970703125,294.1499938964844,293.018310546875,292.1147766113281,293.63525390625,293.0663146972656,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080926585942,6.810103592158612e-09,0.0010080857900902,-0.0168934185057878,0.0,0.0,0.0,-0.0081888874992728,60.0,9.84132957458496,-0.0,-6.928806328687642e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,9.447509364690632e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.948691149475052e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,7.348072540480644e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.948686783900484e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0004719188145827,285.9251403808594,294.1499938964844,293.00006103515625,292.1320495605469,293.6239929199219,293.0516967773437,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066322283819,6.639388594464891e-09,0.0010066255927085,-0.0164462495595216,0.0,0.0,0.0,-0.0081042544916272,60.0,9.846619606018066,-0.0,-6.908751970513549e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,9.447509364690632e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.948691149475052e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,7.348072540480644e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,9.948686783900484e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0004719188145827,285.9251403808594,294.1499938964844,293.00006103515625,292.1320495605469,293.6239929199219,293.0516967773437,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066322283819,6.639388594464891e-09,0.0010066255927085,-0.0164462495595216,0.0,0.0,0.0,-0.0081042544916272,60.0,9.846619606018066,-0.0,-6.908751970513549e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.433520608581604e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,9.93396097328514e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,7.337192073464394e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.93395660771057e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0004712201189249,285.9283447265625,294.1499938964844,292.9812316894531,292.1496276855469,293.6126403808594,293.0365295410156,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4650951259181966e-09,0.0010051353601738,-0.0159896984696388,0.0,0.0,0.0,-0.0080178510397672,60.0,9.852568626403809,-0.0,-6.888306813834788e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.433520608581604e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,9.93396097328514e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,7.337192073464394e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,9.93395660771057e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0004712201189249,285.9283447265625,294.1499938964844,292.9812316894531,292.1496276855469,293.6126403808594,293.0365295410156,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4650951259181966e-09,0.0010051353601738,-0.0159896984696388,0.0,0.0,0.0,-0.0080178510397672,60.0,9.852568626403809,-0.0,-6.888306813834788e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,9.422704169992356e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.922570461640134e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.328779611270875e-05,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,9.922566096065566e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0004706798645202,285.9308166503906,294.1499938964844,292.96649169921875,292.1630249023437,293.6039428710937,293.02459716796875,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039879707619,6.330322044334481e-09,0.0010039816843345,-0.0156366601586341,0.0,0.0,0.0,-0.0079510314390063,60.0,9.857250213623049,-0.0,-6.8725185542462e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,9.4192691904027e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.918952855514362e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,7.326107152039185e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.918948489939794e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0004705082683358,285.9315795898437,294.1499938964844,292.9617919921875,292.167236328125,293.6011657714844,293.0208435058594,286.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036231251433,6.287517173575452e-09,0.0010036168387159,-0.0155245317146182,0.0,0.0,0.0,-0.0079298177734017,60.0,9.858728408813477,-0.0,-6.867507806873618e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.412060171598569e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,9.911361848935484e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,7.320501026697457e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,9.911357483360916e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0004701481957454,285.9332275390625,294.1499938964844,292.9518737792969,292.17596435546875,293.5953674316406,293.0127868652344,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197697466348018e-09,0.0010028464021161,-0.0152892470359802,0.0,0.0,0.0,-0.0078852782025933,60.0,9.861716270446776,-0.0,-6.856999590354462e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.404806769452988e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,9.903723548632116e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,7.314859249163419e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.903719183057548e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0004697859112638,285.93487548828125,294.1499938964844,292.9418334960937,292.18463134765625,293.58953857421875,293.0046081542969,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.1073235357866915e-09,0.0010020736372098,-0.0150525048375129,0.0,0.0,0.0,-0.0078404750674963,60.0,9.864666938781738,-0.0,-6.846434530416445e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.390175546286628e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,9.88831598078832e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.303478923859075e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.888311615213752e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004690550849772,285.938232421875,294.1499938964844,292.9213562011719,292.2015686035156,293.5777893066406,292.9880676269531,286.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.9250169215374634e-09,0.0010005169315263,-0.0145749291405081,0.0,0.0,0.0,-0.0077501093037426,60.0,9.870282173156738,-0.0,-6.825146670053074e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.390175546286628e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,9.88831598078832e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.303478923859075e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.888311615213752e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0004690550849772,285.938232421875,294.1499938964844,292.9213562011719,292.2015686035156,293.5777893066406,292.9880676269531,286.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.9250169215374634e-09,0.0010005169315263,-0.0145749291405081,0.0,0.0,0.0,-0.0077501093037426,60.0,9.870282173156738,-0.0,-6.825146670053074e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.375432273373008e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.872790542431176e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.292012014659122e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.872786176856609e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004683186707552,285.9416198730469,294.1499938964844,292.900390625,292.2178039550781,293.5658874511719,292.9711303710937,286.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989517275243,5.741322528507453e-09,0.0009989460231736,-0.0140937101095914,0.0,0.0,0.0,-0.0076590436510741,60.0,9.874789237976074,-0.0,-6.80373020145453e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.375432273373008e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.872790542431176e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.292012014659122e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.872786176856609e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004683186707552,285.9416198730469,294.1499938964844,292.900390625,292.2178039550781,293.5658874511719,292.9711303710937,286.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989517275243,5.741322528507453e-09,0.0009989460231736,-0.0140937101095914,0.0,0.0,0.0,-0.0076590436510741,60.0,9.874789237976074,-0.0,-6.80373020145453e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.360622061649336e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,9.857194527285174e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,7.280492718564346e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.857190889306366e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0004675789386965,285.945068359375,294.1499938964844,292.8789978027344,292.2331237792969,293.5538330078125,292.953857421875,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973736014217,5.5567936918521355e-09,0.0009973680134862,-0.013610296882689,0.0,0.0,0.0,-0.0075675644911825,60.0,9.877957344055176,-0.0,-6.7822504945525e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.360622061649336e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,9.857194527285174e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,7.280492718564346e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.857190889306366e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0004675789386965,285.945068359375,294.1499938964844,292.8789978027344,292.2331237792969,293.5538330078125,292.953857421875,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973736014217,5.5567936918521355e-09,0.0009973680134862,-0.013610296882689,0.0,0.0,0.0,-0.0075675644911825,60.0,9.877957344055176,-0.0,-6.7822504945525e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.345792204840107e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,9.841578139457852e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.268958142958581e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.841573773883284e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0004668382171075,285.94854736328125,294.1499938964844,292.857177734375,292.24725341796875,293.5416564941406,292.93634033203125,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957932634279,5.3720166093285115e-09,0.0009957879083231,-0.0131262224167585,0.0,0.0,0.0,-0.0074759619310498,60.0,9.879399299621582,-0.0,-6.760776471992358e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.345792204840107e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,9.841578139457852e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.268958142958581e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,9.841573773883284e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0004668382171075,285.94854736328125,294.1499938964844,292.857177734375,292.24725341796875,293.5416564941406,292.93634033203125,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957932634279,5.3720166093285115e-09,0.0009957879083231,-0.0131262224167585,0.0,0.0,0.0,-0.0074759619310498,60.0,9.879399299621582,-0.0,-6.760776471992358e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.338408563053235e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.833802323555574e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.263215229613706e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,9.833798685576768e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0004664693842642,285.9503173828125,294.1499938964844,292.8460998535156,292.2538146972656,293.53546142578125,292.92742919921875,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950045496225,5.2800159799915045e-09,0.0009949991945177,-0.0128851998597383,0.0,0.0,0.0,-0.0074303434230387,60.0,9.8790864944458,-0.0,-6.750097014673885e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,9.331028559245168e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,9.826030873227865e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,7.257475226651877e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.826027235249056e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0004661007842514,285.9520874023437,294.1499938964844,292.8349609375,292.2599792480469,293.5292358398437,292.9184875488281,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942181641235,5.188065532735209e-09,0.0009942129254341,-0.0126443058252334,0.0,0.0,0.0,-0.0073847593739628,60.0,9.878239631652832,-0.0,-6.739431768210127e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
