time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804220,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.316274372395128e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.810493793338536e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,7.246000313898548e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,9.81049015535973e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0004653638170566,285.9556579589844,294.1499938964844,292.8124084472656,292.27105712890625,293.5166931152344,292.9004821777344,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.004236580674615e-09,0.0009926424827426,-0.012162696570158,0.0,0.0,0.0,-0.0072936345823109,60.0,9.875201225280762,-0.0,-6.718134670791187e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,9.316274372395128e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.810493793338536e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,7.246000313898548e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,9.81049015535973e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259338378906,0.0,0.0,0.0004653638170566,285.9556579589844,294.1499938964844,292.8124084472656,292.27105712890625,293.5166931152344,292.9004821777344,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.004236580674615e-09,0.0009926424827426,-0.012162696570158,0.0,0.0,0.0,-0.0072936345823109,60.0,9.875201225280762,-0.0,-6.718134670791187e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.301653335569426e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.795096411835402e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,7.234627264551818e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.795092773856597e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0004646334855351,285.95928955078125,294.1499938964844,292.7895202636719,292.2802734375,293.5039978027344,292.8823547363281,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910893859341,4.822057420028614e-09,0.0009910846129059,-0.0116854012012481,0.0,0.0,0.0,-0.0072033200412988,60.0,9.869257926940918,-0.0,-6.69706210487675e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.301653335569426e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.795096411835402e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,7.234627264551818e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,9.795092773856597e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0004646334855351,285.95928955078125,294.1499938964844,292.7895202636719,292.2802734375,293.5039978027344,292.8823547363281,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910893859341,4.822057420028614e-09,0.0009910846129059,-0.0116854012012481,0.0,0.0,0.0,-0.0072033200412988,60.0,9.869257926940918,-0.0,-6.69706210487675e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,9.287198190577328e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.77987510850653e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.223384454846382e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.779871470527723e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0004639114777091,285.96295166015625,294.1499938964844,292.766357421875,292.287353515625,293.4911499023437,292.86407470703125,286.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.641955708706291e-09,0.0009895444381982,-0.0112135438248515,0.0,0.0,0.0,-0.0071140355430543,60.0,9.859993934631348,-0.0,-6.676262387372844e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,9.287198190577328e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.77987510850653e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.223384454846382e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.779871470527723e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0004639114777091,285.96295166015625,294.1499938964844,292.766357421875,292.287353515625,293.4911499023437,292.86407470703125,286.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.641955708706291e-09,0.0009895444381982,-0.0112135438248515,0.0,0.0,0.0,-0.0071140355430543,60.0,9.859993934631348,-0.0,-6.676262387372844e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,9.275232878280804e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.767274605110288e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.214078505057842e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,9.76727096713148e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0004633138305507,285.966064453125,294.1499938964844,292.7467041015625,292.2915344238281,293.4801940917969,292.8486633300781,286.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882736485451,4.492873628691996e-09,0.0009882691083475,-0.0108229489997029,0.0,0.0,0.0,-0.0070401267148554,60.0,9.849119186401367,-0.0,-6.659069384795657e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.272946044802666e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.764866990735754e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,7.212299533421174e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.764863352756949e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.00046319962712,285.9666442871094,294.1499938964844,292.742919921875,292.2921142578125,293.47808837890625,292.8457336425781,286.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880303405225,4.4643844177016945e-09,0.0009880258003249,-0.0107483062893152,0.0,0.0,0.0,-0.0070260050706565,60.0,9.847046852111816,-0.0,-6.655786677356447e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.265952394343913e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.757501538842916e-05,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.20686002750881e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.75749790086411e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.000462850293843,285.968505859375,294.1499938964844,292.73114013671875,292.2935485839844,293.47149658203125,292.8365478515625,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872840018942,4.377240792052817e-09,0.000987279578112,-0.0105199888348579,0.0,0.0,0.0,-0.0069827986881136,60.0,9.83856964111328,-0.0,-6.645749550671098e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.2590315034613e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,9.75021393969655e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,7.201477274065837e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.750210301717745e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0004625045985449,285.97039794921875,294.1499938964844,292.7192687988281,292.2943115234375,293.4648132324219,292.827392578125,286.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865466272458,4.291009325640971e-09,0.0009865423198789,-0.0102940583601593,0.0,0.0,0.0,-0.0069400505162775,60.0,9.828804969787598,-0.0,-6.635824689738001e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,9.245376713806765e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.73583446466364e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.190856558736414e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.735830826684833e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0004618225502781,285.9742126464844,294.1499938964844,292.6954345703125,292.2937316894531,293.45135498046875,292.8092041015625,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850922506302,4.1208800816150415e-09,0.0009850880596786,-0.0098483059555292,0.0,0.0,0.0,-0.006855712737888,60.0,9.806665420532228,-0.0,-6.616265579850733e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,9.245376713806765e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.73583446466364e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.190856558736414e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.735830826684833e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0004618225502781,285.9742126464844,294.1499938964844,292.6954345703125,292.2937316894531,293.45135498046875,292.8092041015625,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850922506302,4.1208800816150415e-09,0.0009850880596786,-0.0098483059555292,0.0,0.0,0.0,-0.006855712737888,60.0,9.806665420532228,-0.0,-6.616265579850733e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.2320071416907e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.721755486680196e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,7.180457760114223e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.721751848701388e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004611547628883,285.97802734375,294.1499938964844,292.6714172363281,292.2901611328125,293.43780517578125,292.79132080078125,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836677927523,3.954301774911073e-09,0.0009836638346314,-0.0094118528068065,0.0,0.0,0.0,-0.0067731332965195,60.0,9.78151512145996,-0.0,-6.597143453745957e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.2320071416907e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.721755486680196e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,7.180457760114223e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.721751848701388e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004611547628883,285.97802734375,294.1499938964844,292.6714172363281,292.2901611328125,293.43780517578125,292.79132080078125,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836677927523,3.954301774911073e-09,0.0009836638346314,-0.0094118528068065,0.0,0.0,0.0,-0.0067731332965195,60.0,9.78151512145996,-0.0,-6.597143453745957e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.218897321261466e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,9.707950812298805e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.170261233113706e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.707947174319996e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0004604999558068,285.9819030761719,294.1499938964844,292.64727783203125,292.2833251953125,293.4241027832031,292.7735900878906,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790962654903751e-09,0.0009822670836001,-0.0089838821440935,0.0,0.0,0.0,-0.0066921589896082,60.0,9.752220153808594,-0.0,-6.578419231573207e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.218897321261466e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,9.707950812298805e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.170261233113706e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.707947174319996e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0004604999558068,285.9819030761719,294.1499938964844,292.64727783203125,292.2833251953125,293.4241027832031,292.7735900878906,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790962654903751e-09,0.0009822670836001,-0.0089838821440935,0.0,0.0,0.0,-0.0066921589896082,60.0,9.752220153808594,-0.0,-6.578419231573207e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.206144022755323e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.694520122138783e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.16034192009829e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.694516484159976e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.000459862902062,285.9857788085937,294.1499938964844,292.6230163574219,292.2730407714844,293.4102783203125,292.75592041015625,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809118928387,3.632057543612177e-09,0.0009809082839637,-0.0085675241425633,0.0,0.0,0.0,-0.0066133826039731,60.0,9.71696662902832,-0.0,-6.56022933753775e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.206144022755323e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.694520122138783e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.16034192009829e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.694516484159976e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.000459862902062,285.9857788085937,294.1499938964844,292.6230163574219,292.2730407714844,293.4102783203125,292.75592041015625,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809118928387,3.632057543612177e-09,0.0009809082839637,-0.0085675241425633,0.0,0.0,0.0,-0.0066133826039731,60.0,9.71696662902832,-0.0,-6.56022933753775e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.19994490686804e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.687992132967338e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.15552014298737e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.687989222584292e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0004595532955136,285.9877624511719,294.1499938964844,292.6108703613281,292.2665100097656,293.4032592773437,292.7471618652344,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802521672099,3.554824878904128e-09,0.000980248558335,-0.0083651589229702,0.0,0.0,0.0,-0.0065750991925597,60.0,9.696414947509766,-0.0,-6.55139729133225e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,9.19382000574842e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.681541996542364e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,7.150756573537365e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.68153908615932e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0004592473560478,285.9897155761719,294.1499938964844,292.59869384765625,292.2590637207031,293.396240234375,292.7384033203125,286.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.478509702503629e-09,0.0009795961668714,-0.0081651983782649,0.0,0.0,0.0,-0.0065372670069336,60.0,9.674741744995115,-0.0,-6.542676089793531e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,9.181803761748596e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.668888378655538e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.141409878386185e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,9.668884740676732e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004586471477523,285.9936828613281,294.1499938964844,292.5743408203125,292.2411804199219,293.382080078125,292.7209777832031,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328791686740828e-09,0.0009783147834241,-0.0077729048207402,0.0,0.0,0.0,-0.0064630396664142,60.0,9.628313064575195,-0.0,-6.525583273742086e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,9.181803761748596e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,9.668888378655538e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,7.141409878386185e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,9.668884740676732e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004586471477523,285.9936828613281,294.1499938964844,292.5743408203125,292.2411804199219,293.382080078125,292.7209777832031,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328791686740828e-09,0.0009783147834241,-0.0077729048207402,0.0,0.0,0.0,-0.0064630396664142,60.0,9.628313064575195,-0.0,-6.525583273742086e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,9.170275734504683e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,9.656749170972034e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.132443715818226e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.656745532993229e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0004580713284667,285.9976806640625,294.1499938964844,292.54998779296875,292.2191772460937,293.36773681640625,292.7037658691406,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.185160579732837e-09,0.0009770867181941,-0.0073965559713542,0.0,0.0,0.0,-0.0063918358646333,60.0,9.573853492736816,-0.0,-6.509206684768287e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,9.170275734504683e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,9.656749170972034e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.132443715818226e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.656745532993229e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0004580713284667,285.9976806640625,294.1499938964844,292.54998779296875,292.2191772460937,293.36773681640625,292.7037658691406,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.185160579732837e-09,0.0009770867181941,-0.0073965559713542,0.0,0.0,0.0,-0.0063918358646333,60.0,9.573853492736816,-0.0,-6.509206684768287e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.158634929917751e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,9.644490637583658e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,7.123390241758898e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.644487727200612e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0004574899212457,286.0017395019531,294.1499938964844,292.5240173339844,292.19342041015625,293.3531799316406,292.6866149902344,286.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758494561538,3.0401261508217203e-09,0.0009758464293554,-0.0070165279321372,0.0,0.0,0.0,-0.0063199358992278,60.0,9.513153076171877,-0.0,-6.49269082941828e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.158634929917751e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,9.644490637583658e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,7.123390241758898e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.644487727200612e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0004574899212457,286.0017395019531,294.1499938964844,292.5240173339844,292.19342041015625,293.3531799316406,292.6866149902344,286.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758494561538,3.0401261508217203e-09,0.0009758464293554,-0.0070165279321372,0.0,0.0,0.0,-0.0063199358992278,60.0,9.513153076171877,-0.0,-6.49269082941828e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.147570381173864e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,9.632838919060303e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,7.114784239092842e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,9.63283600867726e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0004569372395053,286.0054931640625,294.1499938964844,292.4973449707031,292.1669921875,293.3394470214844,292.67041015625,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746704017743,2.902266649229545e-09,0.0009746674913913,-0.0066552967764437,0.0,0.0,0.0,-0.0062515921890735,60.0,9.450114250183104,-0.0,-6.477011282868261e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.146608499577268e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.63182610576041e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.114035543054342e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.631822467781603e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0004568891890812,286.0058288574219,294.1499938964844,292.49493408203125,292.1645812988281,293.3382568359375,292.66900634765625,286.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745678980834,2.890280903500297e-09,0.0009745649877004,-0.0066238902509212,0.0,0.0,0.0,-0.0062456503510475,60.0,9.444631576538086,-0.0,-6.475649172443809e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.140517067862676e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.625410893931984e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,7.109298167051747e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.62540798354894e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0004565849085338,286.00787353515625,294.1499938964844,292.4792785644531,292.1490783691406,293.3307189941406,292.6597900390625,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739181841723,2.814384059135477e-09,0.0009739153902046,-0.0064250184223055,0.0,0.0,0.0,-0.0062080221250653,60.0,9.408881187438965,-0.0,-6.467026025802626e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.13439434953034e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,9.618964395485818e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,7.104536052793264e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,9.618960757507013e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.000456279143691,286.00994873046875,294.1499938964844,292.4629821777344,292.1329040527344,293.3230895996094,292.6505432128906,286.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732657345011,2.7381068523624204e-09,0.0009732629987411,-0.0062251482158899,0.0,0.0,0.0,-0.0061702076345682,60.0,9.3721284866333,-0.0,-6.45836593093918e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.122068877331913e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.605984087102117e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,7.094949251040816e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,9.60598117671907e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0004556634521577,286.0140991210937,294.1499938964844,292.4284362792969,292.0986328125,293.30767822265625,292.6319580078125,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584534808391936e-09,0.0009719505906105,-0.0058227386325597,0.0,0.0,0.0,-0.0060940789990127,60.0,9.296050071716309,-0.0,-6.440946265229286e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.122068877331913e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.605984087102117e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,7.094949251040816e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,9.60598117671907e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0004556634521577,286.0140991210937,294.1499938964844,292.4284362792969,292.0986328125,293.30767822265625,292.6319580078125,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584534808391936e-09,0.0009719505906105,-0.0058227386325597,0.0,0.0,0.0,-0.0060940789990127,60.0,9.296050071716309,-0.0,-6.440946265229286e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.10967355594039e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.59293101914227e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,7.085308607202023e-05,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.592928108759224e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004550443263724,286.0182800292969,294.1499938964844,292.3915405273437,292.06207275390625,293.29180908203125,292.6133117675781,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706322452984,2.430099010908293e-09,0.0009706298005767,-0.0054180645383894,0.0,0.0,0.0,-0.0060175177641212,60.0,9.214643478393556,-0.0,-6.423453413617608e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.10967355594039e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.59293101914227e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,7.085308607202023e-05,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.592928108759224e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004550443263724,286.0182800292969,294.1499938964844,292.3915405273437,292.06207275390625,293.29180908203125,292.6133117675781,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706322452984,2.430099010908293e-09,0.0009706298005767,-0.0054180645383894,0.0,0.0,0.0,-0.0060175177641212,60.0,9.214643478393556,-0.0,-6.423453413617608e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.09734590095468e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,9.579949983162804e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,7.075720350258052e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.57994707277976e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0004544285766314,286.0224914550781,294.1499938964844,292.3525695800781,292.0234375,293.2755126953125,292.5950012207031,286.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.276507871101785e-09,0.0009693163447082,-0.0050156004726886,0.0,0.0,0.0,-0.0059413751587271,60.0,9.129023551940918,-0.0,-6.406079222642802e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.09734590095468e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,9.579949983162804e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,7.075720350258052e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.57994707277976e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0004544285766314,286.0224914550781,294.1499938964844,292.3525695800781,292.0234375,293.2755126953125,292.5950012207031,286.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.276507871101785e-09,0.0009693163447082,-0.0050156004726886,0.0,0.0,0.0,-0.0059413751587271,60.0,9.129023551940918,-0.0,-6.406079222642802e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.085201600100844e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,9.567161032464357e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,7.06627470208332e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.56715812208131e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.000453821994597,286.0267333984375,294.1499938964844,292.311767578125,291.9829406738281,293.2587280273437,292.5779113769531,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.1252015702799554e-09,0.0009680225048214,-0.0046191201545298,0.0,0.0,0.0,-0.0058663664385676,60.0,9.040201187133787,-0.0,-6.388986406591357e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.085201600100844e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,9.567161032464357e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,7.06627470208332e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.56715812208131e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.000453821994597,286.0267333984375,294.1499938964844,292.311767578125,291.9829406738281,293.2587280273437,292.5779113769531,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.1252015702799554e-09,0.0009680225048214,-0.0046191201545298,0.0,0.0,0.0,-0.0058663664385676,60.0,9.040201187133787,-0.0,-6.388986406591357e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.079198207473382e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.560839680489153e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,7.061604992486537e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.560836042510346e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.000453522108728,286.02886962890625,294.1499938964844,292.2907409667969,291.9621276855469,293.2502136230469,292.570068359375,286.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050403624664909e-09,0.0009673835593275,-0.0044231205247342,0.0,0.0,0.0,-0.005829288624227,60.0,8.995137214660645,-0.0,-6.380545158890527e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
