time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806560,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.073223918676376e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.554548159940168e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,7.056958565954119e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,9.554545249557124e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0004532237071543,286.031005859375,294.1499938964844,292.2693786621094,291.94091796875,293.2416381835937,292.5617980957031,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667493286542,1.975968277889706e-09,0.0009667473495937,-0.0042280703783035,0.0,0.0,0.0,-0.0057923896238207,60.0,8.949508666992188,-0.0,-6.372150807010257e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.061489981831984e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.542191401124e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.047831604722887e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.542188490740956e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004526375851128,286.0353088378906,294.1499938964844,292.22564697265625,291.8975524902344,293.2242126464844,292.5455627441406,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297715564941086e-09,0.000965496583376,-0.0038449764251708,0.0,0.0,0.0,-0.0057199103757739,60.0,8.856832504272461,-0.0,-6.355678294767132e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.061489981831984e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.542191401124e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.047831604722887e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.542188490740956e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004526375851128,286.0353088378906,294.1499938964844,292.22564697265625,291.8975524902344,293.2242126464844,292.5455627441406,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297715564941086e-09,0.000965496583376,-0.0038449764251708,0.0,0.0,0.0,-0.0057199103757739,60.0,8.856832504272461,-0.0,-6.355678294767132e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.050277003552765e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.530383977107704e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.039110641926527e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.530381066724658e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0004520775401033,286.0396423339844,294.1499938964844,292.18084716796875,291.8531494140625,293.2062683105469,292.5301513671875,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690071194104803e-09,0.0009643019293434,-0.0034789035562425,0.0,0.0,0.0,-0.0056506544351577,60.0,8.76154899597168,-0.0,-6.339958247281174e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.050277003552765e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.530383977107704e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.039110641926527e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.530381066724658e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0004520775401033,286.0396423339844,294.1499938964844,292.18084716796875,291.8531494140625,293.2062683105469,292.5301513671875,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690071194104803e-09,0.0009643019293434,-0.0034789035562425,0.0,0.0,0.0,-0.0056506544351577,60.0,8.76154899597168,-0.0,-6.339958247281174e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.039598808158188e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.519138984614985e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,7.030805863905698e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.519136074231938e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004515441833063,286.04400634765625,294.1499938964844,292.1352233886719,291.8078918457031,293.1878662109375,292.5164794921875,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631654247641,1.5570307265733163e-09,0.0009631638531573,-0.0031302815768867,0.0,0.0,0.0,-0.0055846981704235,60.0,8.665949821472168,-0.0,-6.32500558594984e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.039598808158188e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.519138984614985e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,7.030805863905698e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.519136074231938e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004515441833063,286.04400634765625,294.1499938964844,292.1352233886719,291.8078918457031,293.1878662109375,292.5164794921875,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631654247641,1.5570307265733163e-09,0.0009631638531573,-0.0031302815768867,0.0,0.0,0.0,-0.0055846981704235,60.0,8.665949821472168,-0.0,-6.32500558594984e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.029384091263636e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.508382208878174e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.02286051819101e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.508379298495127e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0004510339640546,286.04840087890625,294.1499938964844,292.08905029296875,291.7621154785156,293.1689758300781,292.504150390625,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962076941505,1.429761975479948e-09,0.0009620754863135,-0.0027967824134975,0.0,0.0,0.0,-0.0055216052569448,60.0,8.56863021850586,-0.0,-6.31071870316191e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.029384091263636e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.508382208878174e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.02286051819101e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.508379298495127e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0004510339640546,286.04840087890625,294.1499938964844,292.08905029296875,291.7621154785156,293.1689758300781,292.504150390625,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962076941505,1.429761975479948e-09,0.0009620754863135,-0.0027967824134975,0.0,0.0,0.0,-0.0055216052569448,60.0,8.56863021850586,-0.0,-6.31071870316191e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.024207247421144e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,9.502931061433628e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,7.01883400324732e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.502928151050584e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.000450775376521,286.05059814453125,294.1499938964844,292.0657958984375,291.73907470703125,293.1595153808594,292.4979248046875,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.3652623476190227e-09,0.0009615239105187,-0.0026277652941644,0.0,0.0,0.0,-0.0054896301589906,60.0,8.519746780395508,-0.0,-6.303483957026401e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.019429126055913e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,9.49789973674342e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,7.015118171693757e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,9.497896826360376e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0004505367251113,286.05279541015625,294.1499938964844,292.04254150390625,291.71600341796875,293.1499938964844,292.49188232421875,286.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610161650925,1.3057339653954614e-09,0.0009610148263163,-0.002471774816513,0.0,0.0,0.0,-0.0054601188749074,60.0,8.470747947692871,-0.0,-6.296810539652142e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.010468056658284e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.488462819717824e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.00814780429937e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.48845990933478e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0004500891081988,286.0572204589844,294.1499938964844,291.9959716796875,291.6698303222656,293.13055419921875,292.48126220703125,286.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.1940823885225882e-09,0.0009600600460544,-0.0021791977342218,0.0,0.0,0.0,-0.0054047680459916,60.0,8.372941017150879,-0.0,-6.284303566417293e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.010468056658284e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.488462819717824e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.00814780429937e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.48845990933478e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0004500891081988,286.0572204589844,294.1499938964844,291.9959716796875,291.6698303222656,293.13055419921875,292.48126220703125,286.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600612684153,1.1940823885225882e-09,0.0009600600460544,-0.0021791977342218,0.0,0.0,0.0,-0.0054047680459916,60.0,8.372941017150879,-0.0,-6.284303566417293e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.004037565318868e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,9.481691085966304e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.00314631103538e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.481688175583258e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0004497679474297,286.0614013671875,294.1499938964844,291.9496154785156,291.62384033203125,293.1116027832031,292.4718933105469,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009142563794739,1.068772292889264e-09,0.0009142552735283,-0.0018955620471388,0.0,0.0,0.0,-0.0051177907735109,60.0,8.078086853027344,-0.0,-6.275336517092e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.004037565318868e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,9.481691085966304e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.00314631103538e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.481688175583258e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0004497679474297,286.0614013671875,294.1499938964844,291.9496154785156,291.62384033203125,293.1116027832031,292.4718933105469,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009142563794739,1.068772292889264e-09,0.0009142552735283,-0.0018955620471388,0.0,0.0,0.0,-0.0051177907735109,60.0,8.078086853027344,-0.0,-6.275336517092e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.004701860249043e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.482391033088788e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,7.003662904025987e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.482388122705744e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004498011549003,286.1358947753906,294.1499938964844,291.9036865234375,291.57830810546875,293.0992736816406,292.4612731933594,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124716066755,8.74863126387737e-10,0.0007124707335606,-0.0015875574899837,0.0,0.0,0.0,-0.0040157162584364,60.0,6.21964693069458,-0.0,-6.27626164373396e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.004701860249043e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.482391033088788e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,7.003662904025987e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.482388122705744e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004498011549003,286.1358947753906,294.1499938964844,291.9036865234375,291.57830810546875,293.0992736816406,292.4612731933594,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124716066755,8.74863126387737e-10,0.0007124707335606,-0.0015875574899837,0.0,0.0,0.0,-0.0040157162584364,60.0,6.21964693069458,-0.0,-6.27626164373396e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.003328887047246e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.480944572715087e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,7.002594793448225e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,9.480941662332044e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0004497325862757,286.1590576171875,294.1499938964844,291.85845947265625,291.5334777832031,293.08062744140625,292.4496459960937,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005743883084505,7.195897766543167e-10,0.0005743876099586,-0.0013174252817407,0.0,0.0,0.0,-0.0032513393089175,60.0,5.78937292098999,-0.0,-6.274346020518351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.003328887047246e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.480944572715087e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,7.002594793448225e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,9.480941662332044e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0004497325862757,286.1590576171875,294.1499938964844,291.85845947265625,291.5334777832031,293.08062744140625,292.4496459960937,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005743883084505,7.195897766543167e-10,0.0005743876099586,-0.0013174252817407,0.0,0.0,0.0,-0.0032513393089175,60.0,5.78937292098999,-0.0,-6.274346020518351e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,4.307584458729252e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,4.536096821539104e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,3.350346378283575e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,4.536095366347581e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0002151716616936,286.1817626953125,294.1499938964844,291.8362121582031,291.5113830566406,293.0497741699219,292.43121337890625,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005573593080043,6.726035839399457e-10,0.0005573586677201,-0.0012109270319342,0.0,0.0,0.0,-0.0031244219280779,60.0,5.698502540588379,-0.0,-1.4362494304975826e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.026064799400046e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,9.50488683884032e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,7.020278280833736e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,9.504883928457276e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004508683050516,286.20526123046875,294.1499938964844,291.814208984375,291.4895935058594,293.025390625,292.4029235839844,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,0.000146132428199,2.7874508257141883e-10,-0.0001461327192373,-0.0008789582061581,0.0,0.0,0.0,0.0005699122557416,60.0,5.261544704437256,-0.0,-6.306074595840985e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,3.605503297876567e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,3.796770761255175e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,2.804282667057123e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,3.796769669861533e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001801014295779,286.2132873535156,294.1499938964844,291.7711486816406,291.4468994140625,292.99822998046875,292.3951416015625,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003836074320133,4.799359798468572e-10,0.0003836069372482,-0.000878152786754,0.0,0.0,0.0,-0.0021608397364616,60.0,4.589620113372803,-0.0,-1.0062223942952642e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,3.605503297876567e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,3.796770761255175e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,2.804282667057123e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,3.796769669861533e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001801014295779,286.2132873535156,294.1499938964844,291.7711486816406,291.4468994140625,292.99822998046875,292.3951416015625,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003836074320133,4.799359798468572e-10,0.0003836069372482,-0.000878152786754,0.0,0.0,0.0,-0.0021608397364616,60.0,4.589620113372803,-0.0,-1.0062223942952642e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,2.754486922640353e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,2.900609069911297e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,2.1423804355436005e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,2.900608342315536e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0001375916181132,286.2192687988281,294.1499938964844,291.72955322265625,291.4056701660156,292.9905090332031,292.3955383300781,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073867992497,3.810013970984016e-10,0.0003073864209,-0.0006942728068679,0.0,0.0,0.0,-0.0017293001292273,60.0,3.7804746627807617,-0.0,-5.872778263693591e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,2.754486922640353e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,2.900609069911297e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,2.1423804355436005e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,2.900608342315536e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0001375916181132,286.2192687988281,294.1499938964844,291.72955322265625,291.4056701660156,292.9905090332031,292.3955383300781,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073867992497,3.810013970984016e-10,0.0003073864209,-0.0006942728068679,0.0,0.0,0.0,-0.0017293001292273,60.0,3.7804746627807617,-0.0,-5.872778263693591e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.003555896924809e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.481183224124834e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.002770871622488e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.481180313741788e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004497439658734,286.3487243652344,294.1499938964844,291.689697265625,291.3661193847656,292.9229431152344,292.3603210449219,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.966800381429493e-05,2.0683604828874988e-10,5.966779644950293e-05,-0.0004841076442971,0.0,0.0,0.0,-0.0004319715080782,60.0,4.022091388702393,-0.0,-6.274660080407557e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.003555896924809e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.481183224124834e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.002770871622488e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,9.481180313741788e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004497439658734,286.3487243652344,294.1499938964844,291.689697265625,291.3661193847656,292.9229431152344,292.3603210449219,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.966800381429493e-05,2.0683604828874988e-10,5.966779644950293e-05,-0.0004841076442971,0.0,0.0,0.0,-0.0004319715080782,60.0,4.022091388702393,-0.0,-6.274660080407557e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,1.6146326743182726e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,1.700286884442903e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,1.2558263733808415e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,1.700286338746082e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,8.065383735811338e-05,286.368408203125,294.1499938964844,291.6517944335937,291.3285522460937,292.892333984375,292.35479736328125,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728406059555,2.1598044186443843e-10,0.0001728403876768,-0.000394976028474,0.0,0.0,0.0,-0.000973439484369,60.0,3.1430306434631348,-0.0,-2.017946032495388e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,1.6146326743182726e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,1.700286884442903e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,1.2558263733808415e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,1.700286338746082e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,8.065383735811338e-05,286.368408203125,294.1499938964844,291.6517944335937,291.3285522460937,292.892333984375,292.35479736328125,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728406059555,2.1598044186443843e-10,0.0001728403876768,-0.000394976028474,0.0,0.0,0.0,-0.000973439484369,60.0,3.1430306434631348,-0.0,-2.017946032495388e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,1.3703847798751669e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,1.4430819646804594e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,1.0658556675480211e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,1.4430816008825786e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,6.845321331638843e-05,286.3695068359375,294.1499938964844,291.6336669921875,291.3105773925781,292.89031982421875,292.3558044433594,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001460250641684,1.826380296998664e-10,0.0001460248749935,-0.0003341336559969,0.0,0.0,0.0,-0.0008225159253925,60.0,2.713385343551636,-0.0,-1.4536075676474523e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,1.1552809155546129e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,1.2165671250841116e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,8.985525710158981e-06,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,1.216566852235701e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,5.770838470198214e-05,286.3705139160156,294.1499938964844,291.6161193847656,291.2931823730469,292.88946533203125,292.3565673828125,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230955240316,1.539614408185841e-10,0.0001230953639606,-0.0002816720225382,0.0,0.0,0.0,-0.0006933618569746,60.0,2.3365378379821777,-0.0,-1.033087948520972e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.867017302487511e-06,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,8.284353498311248e-06,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,6.118796591181308e-06,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,8.284350769827142e-06,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,3.929718513973057e-05,286.3716735839844,294.1499938964844,291.5829162597656,291.26025390625,292.88848876953125,292.3575744628906,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.382344094570726e-05,1.0484194762350184e-10,8.382333180634305e-05,-0.0001918080088216,0.0,0.0,0.0,-0.0004721533914562,60.0,1.80127215385437,-0.0,-4.79051631696592e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.867017302487511e-06,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,8.284353498311248e-06,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,6.118796591181308e-06,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,8.284350769827142e-06,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,3.929718513973057e-05,286.3716735839844,294.1499938964844,291.5829162597656,291.26025390625,292.88848876953125,292.3575744628906,286.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.382344094570726e-05,1.0484194762350184e-10,8.382333180634305e-05,-0.0001918080088216,0.0,0.0,0.0,-0.0004721533914562,60.0,1.80127215385437,-0.0,-4.79051631696592e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,5.02067541674478e-06,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,5.287015937938122e-06,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,3.904972800228279e-06,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,5.287014573696069e-06,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.5079187253140844e-05,286.3721008300781,294.1499938964844,291.5524597167969,291.23004150390625,292.8881225585937,292.3580017089844,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.349589991965331e-05,6.690975551393308e-11,5.349583079805598e-05,-0.0001224111183546,0.0,0.0,0.0,-0.000301326974295,60.0,1.449899673461914,-0.0,-1.9511307847164256e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,5.02067541674478e-06,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,5.287015937938122e-06,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,3.904972800228279e-06,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,5.287014573696069e-06,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,2.5079187253140844e-05,286.3721008300781,294.1499938964844,291.5524597167969,291.23004150390625,292.8881225585937,292.3580017089844,286.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.349589991965331e-05,6.690975551393308e-11,5.349583079805598e-05,-0.0001224111183546,0.0,0.0,0.0,-0.000301326974295,60.0,1.449899673461914,-0.0,-1.9511307847164256e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,2.965282192235464e-06,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,3.122586804238381e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,2.3063325897965115e-06,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,3.122585894743679e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,1.4812124391028192e-05,286.37225341796875,294.1499938964844,291.52496337890625,291.2027893066406,292.88800048828125,292.3581237792969,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.159586412948556e-05,3.951827753922999e-11,3.1595824111718684e-05,-7.229844050016254e-05,0.0,0.0,0.0,-0.0001779703306965,60.0,1.191813349723816,-0.0,-6.806034902329117e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,2.965282192235464e-06,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,3.122586804238381e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,2.3063325897965115e-06,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,3.122585894743679e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,1.4812124391028192e-05,286.37225341796875,294.1499938964844,291.52496337890625,291.2027893066406,292.88800048828125,292.3581237792969,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.159586412948556e-05,3.951827753922999e-11,3.1595824111718684e-05,-7.229844050016254e-05,0.0,0.0,0.0,-0.0001779703306965,60.0,1.191813349723816,-0.0,-6.806034902329117e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.5498130778723862e-06,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.6320287841153911e-06,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.205411194860062e-06,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.6320283293680404e-06,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.741597983113024e-06,286.372314453125,294.1499938964844,291.500732421875,291.17877197265625,292.8879699707031,292.3581848144531,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.651361890253611e-05,2.0654294247135496e-11,1.651359889365267e-05,-3.7786907341796905e-05,0.0,0.0,0.0,-9.301643876824528e-05,60.0,0.9921609163284302,-0.0,-1.8591770484244208e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
