time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808840,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.5498130778723862e-06,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.6320287841153911e-06,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.205411194860062e-06,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.6320283293680404e-06,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.741597983113024e-06,286.372314453125,294.1499938964844,291.500732421875,291.17877197265625,292.8879699707031,292.3581848144531,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.651361890253611e-05,2.0654294247135496e-11,1.651359889365267e-05,-3.7786907341796905e-05,0.0,0.0,0.0,-9.301643876824528e-05,60.0,0.9921609163284302,-0.0,-1.8591770484244208e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.033084458867961e-06,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.0878883358600433e-06,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,8.03510829427978e-07,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.08788799479953e-06,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,5.16044474352384e-06,286.372314453125,294.1499938964844,291.4898986816406,291.16802978515625,292.887939453125,292.3581848144531,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.101168163586408e-05,1.3771820489560938e-11,1.1011667993443552e-05,-2.5194653062499128e-05,0.0,0.0,0.0,-6.20250211795792e-05,60.0,0.9110093116760254,-0.0,-8.261022074740332e-12,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,6.437020942939853e-07,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,6.778496981496573e-07,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,5.00657620250422e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,6.778495276194008e-07,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,3.2154091513803e-06,286.372314453125,294.1499938964844,291.47998046875,291.158203125,292.887939453125,292.3581848144531,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.862420832476346e-06,8.582237351340005e-12,6.862412192276679e-06,-1.5700399671914056e-05,0.0,0.0,0.0,-3.865346661768854e-05,60.0,0.8413147330284119,-0.0,-3.207243715400155e-12,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.838102861029256e-07,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.935611919634539e-07,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.429636711236526e-07,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.9356113512003506e-07,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.181657674162124e-07,286.372314453125,294.1499938964844,291.4629821777344,291.141357421875,292.887939453125,292.3581848144531,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.958640496013686e-06,2.449732474166244e-12,1.958637994903256e-06,-4.481749783735722e-06,0.0,0.0,0.0,-1.1032447218894958e-05,60.0,0.7320582866668701,-0.0,-2.6151807499055773e-13,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.838102861029256e-07,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.935611919634539e-07,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.429636711236526e-07,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.9356113512003506e-07,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.181657674162124e-07,286.372314453125,294.1499938964844,291.4629821777344,291.141357421875,292.887939453125,292.3581848144531,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.958640496013686e-06,2.449732474166244e-12,1.958637994903256e-06,-4.481749783735722e-06,0.0,0.0,0.0,-1.1032447218894958e-05,60.0,0.7320582866668701,-0.0,-2.6151807499055773e-13,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,5.950558268352779e-09,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,6.266227980944451e-09,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,4.62821558855353e-09,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,6.2662262045876105e-09,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,2.9724120054197562e-08,286.372314453125,294.1499938964844,291.45001220703125,291.1284484863281,292.887939453125,292.3581848144531,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.34658690046308e-08,7.938001113632492e-14,6.346578373950251e-08,-1.451846429745274e-07,0.0,0.0,0.0,-3.574823495000601e-07,60.0,0.6519364714622498,-0.0,-2.740800888061291e-16,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,5.950558268352779e-09,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,6.266227980944451e-09,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,4.62821558855353e-09,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,6.2662262045876105e-09,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,2.9724120054197562e-08,286.372314453125,294.1499938964844,291.45001220703125,291.1284484863281,292.887939453125,292.3581848144531,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.34658690046308e-08,7.938001113632492e-14,6.346578373950251e-08,-1.451846429745274e-07,0.0,0.0,0.0,-3.574823495000601e-07,60.0,0.6519364714622498,-0.0,-2.740800888061291e-16,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.508491331847494e-09,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.5885148751948464e-09,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.173271924059804e-09,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.5885144311056363e-09,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.535188473184462e-09,286.372314453125,294.1499938964844,291.4414367675781,291.1199645996094,292.887939453125,292.3581848144531,286.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6340615971444098e-08,2.0354862408219696e-14,1.6340594655162022e-08,-3.721490315911069e-08,0.0,0.0,0.0,-9.199720807373525e-08,60.0,0.5974912643432617,-0.0,-1.7613583608287696e-17,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,1.508491331847494e-09,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,1.5885148751948464e-09,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,1.173271924059804e-09,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,1.5885144311056363e-09,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.535188473184462e-09,286.372314453125,294.1499938964844,291.4414367675781,291.1199645996094,292.887939453125,292.3581848144531,286.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6340615971444098e-08,2.0354862408219696e-14,1.6340594655162022e-08,-3.721490315911069e-08,0.0,0.0,0.0,-9.199720807373525e-08,60.0,0.5974912643432617,-0.0,-1.7613583608287696e-17,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,3.6023672933538364e-10,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,3.7934683172480277e-10,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,2.8018434794496727e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,3.793467484580759e-10,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,1.7994480350225215e-09,286.372314453125,294.1499938964844,291.4374084472656,291.115966796875,292.887939453125,292.3581848144531,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9095060522242875e-09,4.856111884409421e-15,3.909501167242979e-09,-8.899484704727456e-09,0.0,0.0,0.0,-2.2002495825290683e-08,60.0,0.5509598851203918,-0.0,-1.0044726113857792e-18,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,3.6023672933538364e-10,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,3.7934683172480277e-10,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,2.8018434794496727e-10,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,3.793467484580759e-10,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,1.7994480350225215e-09,286.372314453125,294.1499938964844,291.4374084472656,291.115966796875,292.887939453125,292.3581848144531,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9095060522242875e-09,4.856111884409421e-15,3.909501167242979e-09,-8.899484704727456e-09,0.0,0.0,0.0,-2.2002495825290683e-08,60.0,0.5509598851203918,-0.0,-1.0044726113857792e-18,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,3.2799962745855277e-10,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,3.4539962556756605e-10,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,2.5511104340125707e-10,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,3.453995145452637e-10,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,1.6384178458395127e-09,286.3719482421875,294.1499938964844,291.4369812011719,291.11553955078125,292.8880310058594,292.3581237792969,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5367804240848955e-09,4.397848848736478e-15,3.536775983192797e-09,-8.067429391189762e-09,0.0,0.0,0.0,-1.992157194763422e-08,60.0,0.5305421948432922,-0.0,-8.327388526790777e-19,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,1.1520922882368724e-08,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,1.2132094440175932e-08,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,8.9607254949442e-09,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,1.2132090887462256e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,5.754910858968289e-08,286.37164306640625,294.1499938964844,291.4375915527344,291.1161499023437,292.8880920410156,292.35809326171875,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2278282213173952e-07,1.5354792361633313e-13,1.2278266581233765e-07,-2.809396733027825e-07,0.0,0.0,0.0,-6.91594323143363e-07,60.0,0.5112375617027283,-0.0,-1.0273931550208162e-15,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,8.396841622015928e-08,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,8.842283705234878e-08,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,6.530882501465386e-08,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,8.84228157360667e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,4.19437526488764e-07,286.37164306640625,294.1499938964844,291.4417724609375,291.12030029296875,292.8880920410156,292.35809326171875,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.949774610300665e-07,1.1193044104421124e-12,8.949763241616893e-07,-2.047731413767906e-06,0.0,0.0,0.0,-5.0411035772413015e-06,60.0,0.4777425527572632,-0.0,-5.4575037523006686e-14,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,8.396841622015928e-08,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,8.842283705234878e-08,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,6.530882501465386e-08,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,8.84228157360667e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,4.19437526488764e-07,286.37164306640625,294.1499938964844,291.4417724609375,291.12030029296875,292.8880920410156,292.35809326171875,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.949774610300665e-07,1.1193044104421124e-12,8.949763241616893e-07,-2.047731413767906e-06,0.0,0.0,0.0,-5.0411035772413015e-06,60.0,0.4777425527572632,-0.0,-5.4575037523006686e-14,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,6.014446398694417e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,6.33350566658919e-07,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,4.677906701999746e-07,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,6.333503392852435e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,3.0043254355405224e-06,286.3716735839844,294.1499938964844,291.4496154785156,291.1280822753906,292.8880615234375,292.3581237792969,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.408229182852665e-06,8.015106807424122e-12,6.4082214521477e-06,-1.4663682122773023e-05,0.0,0.0,0.0,-3.609574923757464e-05,60.0,0.4681576788425445,-0.0,-2.799970325040313e-12,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,6.014446398694417e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,6.33350566658919e-07,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,4.677906701999746e-07,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,6.333503392852435e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,3.0043254355405224e-06,286.3716735839844,294.1499938964844,291.4496154785156,291.1280822753906,292.8880615234375,292.3581237792969,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.408229182852665e-06,8.015106807424122e-12,6.4082214521477e-06,-1.4663682122773023e-05,0.0,0.0,0.0,-3.609574923757464e-05,60.0,0.4681576788425445,-0.0,-2.799970325040313e-12,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,2.24431391870894e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,2.3633720047655515e-06,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,1.745578970258066e-06,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,2.363371322644525e-06,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,1.1210756383661646e-05,286.3720397949219,294.1499938964844,291.4609069824219,291.1392822265625,292.8877868652344,292.3584289550781,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.391268571955152e-05,2.990889480525283e-11,2.3912656615721065e-05,-5.471830445458181e-05,0.0,0.0,0.0,-0.0001346933713648,60.0,0.5250902771949768,-0.0,-3.898785461142751e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,2.24431391870894e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,2.3633720047655515e-06,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,1.745578970258066e-06,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,2.363371322644525e-06,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,1.1210756383661646e-05,286.3720397949219,294.1499938964844,291.4609069824219,291.1392822265625,292.8877868652344,292.3584289550781,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.391268571955152e-05,2.990889480525283e-11,2.3912656615721065e-05,-5.471830445458181e-05,0.0,0.0,0.0,-0.0001346933713648,60.0,0.5250902771949768,-0.0,-3.898785461142751e-11,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,4.987020474800374e-06,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,5.251575657894136e-06,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,3.878796633216552e-06,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,5.251574293652084e-06,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,2.4911074433475733e-05,286.3731689453125,294.1499938964844,291.475341796875,291.1535949707031,292.8868408203125,292.3592834472656,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.313592191669159e-05,6.645987926656716e-11,5.313585279509425e-05,-0.0001215883094118,0.0,0.0,0.0,-0.0002992995432578,60.0,0.6602265238761902,-0.0,-1.9250605276521784e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,4.987020474800374e-06,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,5.251575657894136e-06,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,3.878796633216552e-06,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,5.251574293652084e-06,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,2.4911074433475733e-05,286.3731689453125,294.1499938964844,291.475341796875,291.1535949707031,292.8868408203125,292.3592834472656,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.313592191669159e-05,6.645987926656716e-11,5.313585279509425e-05,-0.0001215883094118,0.0,0.0,0.0,-0.0002992995432578,60.0,0.6602265238761902,-0.0,-1.9250605276521784e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,6.490229679911863e-06,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,6.834528448962374e-06,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,5.047960712545319e-06,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,6.83452662997297e-06,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,3.241987724322826e-05,286.3741149902344,294.1499938964844,291.4836730957031,291.1618347167969,292.8860168457031,292.3598327636719,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.915253470651805e-05,8.649263250060102e-11,6.915244739502668e-05,-0.0001582382392371,0.0,0.0,0.0,-0.0003895165864378,60.0,0.7454530000686646,-0.0,-3.260485492706522e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,8.697521479916759e-06,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.158914508589078e-06,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,6.76474473948474e-06,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.158911780104972e-06,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,4.344570334069431e-05,286.3751220703125,294.1499938964844,291.49267578125,291.1707763671875,292.8850402832031,292.3603820800781,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.267045970773324e-05,1.1590785276016644e-10,9.267034329241142e-05,-0.0002120534336427,0.0,0.0,0.0,-0.0005219864542596,60.0,0.8446865677833557,-0.0,-5.855353424344401e-10,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,1.584073470439762e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,1.6681065972079523e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,1.232058184541529e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,1.6681062334100716e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,7.912735600257292e-05,286.3795166015625,294.1499938964844,291.5126037597656,291.1905212402344,292.88037109375,292.3612976074219,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687803305685,2.1110249659450628e-10,0.0001687801268417,-0.0003862119046971,0.0,0.0,0.0,-0.0009506920468993,60.0,1.2243894338607788,-0.0,-1.942284111322578e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,1.584073470439762e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,1.6681065972079523e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,1.232058184541529e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,1.6681062334100716e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,7.912735600257292e-05,286.3795166015625,294.1499938964844,291.5126037597656,291.1905212402344,292.88037109375,292.3612976074219,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687803305685,2.1110249659450628e-10,0.0001687801268417,-0.0003862119046971,0.0,0.0,0.0,-0.0009506920468993,60.0,1.2243894338607788,-0.0,-1.942284111322578e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,2.510626109142322e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,2.643811603775248e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,1.952710772457067e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,2.6438108761794865e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0001254103408427,286.38543701171875,294.1499938964844,291.53485107421875,291.21258544921875,292.8721008300781,292.3587646484375,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675037540029,3.345809185262283e-10,0.000267503404757,-0.0006121154874563,0.0,0.0,0.0,-0.0015067737549543,60.0,1.7819205522537231,-0.0,-4.878947468256456e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,2.510626109142322e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,2.643811603775248e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,1.952710772457067e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,2.6438108761794865e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0001254103408427,286.38543701171875,294.1499938964844,291.53485107421875,291.21258544921875,292.8721008300781,292.3587646484375,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675037540029,3.345809185262283e-10,0.000267503404757,-0.0006121154874563,0.0,0.0,0.0,-0.0015067737549543,60.0,1.7819205522537231,-0.0,-4.878947468256456e-09,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,3.823365113930777e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,4.0261900721816346e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,2.9737308068433776e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,4.0261889807879925e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001909840502776,286.3917541503906,294.1499938964844,291.5591735839844,291.2366943359375,292.8617248535156,292.3525695800781,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003866604820359,4.887776294815183e-10,0.0003866600163746,-0.0008983446168713,0.0,0.0,0.0,-0.0021811176557093,60.0,2.496757984161377,-0.0,-1.1314976511300756e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,3.823365113930777e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,4.0261900721816346e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,2.9737308068433776e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,4.0261889807879925e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001909840502776,286.3917541503906,294.1499938964844,291.5591735839844,291.2366943359375,292.8617248535156,292.3525695800781,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003866604820359,4.887776294815183e-10,0.0003866600163746,-0.0008983446168713,0.0,0.0,0.0,-0.0021811176557093,60.0,2.496757984161377,-0.0,-1.1314976511300756e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,4.636021185433492e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,4.881956556346268e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,3.60579724656418e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,4.8819551011547446e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0002315777092007,286.39910888671875,294.1499938964844,291.58526611328125,291.2625732421875,292.8480529785156,292.3441772460937,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005854004411958,7.09408753962748e-10,0.0005853997427038,-0.001279647112824,0.0,0.0,0.0,-0.0032834340818226,60.0,3.507311582565308,-0.0,-1.6636153787885632e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,4.636021185433492e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,4.881956556346268e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,3.60579724656418e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,4.8819551011547446e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0002315777092007,286.39910888671875,294.1499938964844,291.58526611328125,291.2625732421875,292.8480529785156,292.3441772460937,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005854004411958,7.09408753962748e-10,0.0005853997427038,-0.001279647112824,0.0,0.0,0.0,-0.0032834340818226,60.0,3.507311582565308,-0.0,-1.6636153787885632e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.017800039146096e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.496183338342234e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.013849972281605e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,9.496180427959187e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0004504555545281,286.4012145996094,294.1499938964844,291.5989074707031,291.276123046875,292.83575439453125,292.3221740722656,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003187823167536,6.422933296335032e-10,0.0003187816764693,-0.0013698175316676,0.0,0.0,0.0,-0.0019315482350066,60.0,3.668344497680664,-0.0,-6.294528986927618e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,8.669652015669271e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.129566024057568e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,6.743067933712155e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.129563841270284e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0004330649389885,286.4159240722656,294.1499938964844,291.6128845214844,291.2899780273437,292.8196105957031,292.3180847167969,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008757585310377,1.0053391452657934e-09,0.0008757575415074,-0.0017672934336587,0.0,0.0,0.0,-0.0048941392451524,60.0,4.875521659851074,-0.0,-5.817888393266912e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.012182272272184e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.490267257206142e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,7.009480759734288e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.490264346823096e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0004501749644987,286.485595703125,294.1499938964844,291.6417541503906,291.318603515625,292.7790832519531,292.2829284667969,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867965709418,1.241974967314263e-09,0.0009867952903732,-0.0022783724125474,0.0,0.0,0.0,-0.005560839548707,60.0,5.5723185539245605,-0.0,-6.286688147838504e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.012182272272184e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.490267257206142e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,7.009480759734288e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.490264346823096e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0004501749644987,286.485595703125,294.1499938964844,291.6417541503906,291.318603515625,292.7790832519531,292.2829284667969,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867965709418,1.241974967314263e-09,0.0009867952903732,-0.0022783724125474,0.0,0.0,0.0,-0.005560839548707,60.0,5.5723185539245605,-0.0,-6.286688147838504e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.03046820894815e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.509523079032078e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.023703074082732e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.509520896244794e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0004510884173214,286.488525390625,294.1499938964844,291.6716003417969,291.3481750488281,292.7619934082031,292.26190185546875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621974895708,1.4431955630556104e-09,0.0009621960925869,-0.0028319787234067,0.0,0.0,0.0,-0.0055282935500144,60.0,6.421122074127197,-0.0,-6.312225053761722e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.03046820894815e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.509523079032078e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.023703074082732e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.509520896244794e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0004510884173214,286.488525390625,294.1499938964844,291.6716003417969,291.3481750488281,292.7619934082031,292.26190185546875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621974895708,1.4431955630556104e-09,0.0009621960925869,-0.0028319787234067,0.0,0.0,0.0,-0.0055282935500144,60.0,6.421122074127197,-0.0,-6.312225053761722e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.049907384905964e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.529993258183822e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,7.038822514005005e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.529991075396538e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0004520594666246,286.491455078125,294.1499938964844,291.7021179199219,291.3784484863281,292.7439880371094,292.23760986328125,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642617078498,1.685364403591904e-09,0.0009642600198276,-0.0034665716812014,0.0,0.0,0.0,-0.0056483126245439,60.0,6.76774263381958,-0.0,-6.339429603485769e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
