time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811120,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.049907384905964e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.529993258183822e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,7.038822514005005e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,9.529991075396538e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0004520594666246,286.491455078125,294.1499938964844,291.7021179199219,291.3784484863281,292.7439880371094,292.23760986328125,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642617078498,1.685364403591904e-09,0.0009642600198276,-0.0034665716812014,0.0,0.0,0.0,-0.0056483126245439,60.0,6.76774263381958,-0.0,-6.339429603485769e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.071874956134708e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.553126437822355e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.055907917674631e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.553123527439313e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0004531567974481,286.4944152832031,294.1499938964844,291.7330627441406,291.4091491699219,292.7270812988281,292.209228515625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666025289334,1.959038264942592e-09,0.0009666005498729,-0.0041837091557681,0.0,0.0,0.0,-0.00578398630023,60.0,6.948294162750244,-0.0,-6.370242289222007e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.071874956134708e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.553126437822355e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.055907917674631e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.553123527439313e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0004531567974481,286.4944152832031,294.1499938964844,291.7330627441406,291.4091491699219,292.7270812988281,292.209228515625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666025289334,1.959038264942592e-09,0.0009666005498729,-0.0041837091557681,0.0,0.0,0.0,-0.00578398630023,60.0,6.948294162750244,-0.0,-6.370242289222007e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.083491750061512e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.565358777763322e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,7.064943201839924e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,9.565356594976038e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,0.0004537370987236,286.49591064453125,294.1499938964844,291.7486267089844,291.424560546875,292.7189025878906,292.19451904296875,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678417700342,2.103764495942073e-09,0.0009678396745584,-0.0045629465021193,0.0,0.0,0.0,-0.0058557414449751,60.0,7.022233486175537,-0.0,-6.386567008576094e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.095424320548771e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.577925084158778e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.074224413372576e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,9.577922901371494e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0004543331742752,286.49737548828125,294.1499938964844,291.7641906738281,291.4399719238281,292.7108764648437,292.1796264648437,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691134328022,2.2524273557422703e-09,0.0009691111627034,-0.0049524996429681,0.0,0.0,0.0,-0.005929441191256,60.0,7.090297698974609,-0.0,-6.403357133422105e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.119936294155195e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.603737271390857e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,7.09328887751326e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.603735088603572e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0004555576306302,286.5003662109375,294.1499938964844,291.795166015625,291.470703125,292.6953125,292.1454772949219,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557801748181987e-09,0.0009717202046886,-0.0057526910677552,0.0,0.0,0.0,-0.0060808174312114,60.0,7.214027404785156,-0.0,-6.43791722154674e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.119936294155195e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.603737271390857e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,7.09328887751326e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.603735088603572e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0004555576306302,286.5003662109375,294.1499938964844,291.795166015625,291.470703125,292.6953125,292.1454772949219,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717227658256,2.557801748181987e-09,0.0009717202046886,-0.0057526910677552,0.0,0.0,0.0,-0.0060808174312114,60.0,7.214027404785156,-0.0,-6.43791722154674e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.146094089373946e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.631282591726632e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.11363391019404e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.631279681343584e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0004568642762023,286.5033569335937,294.1499938964844,291.82574462890625,291.50103759765625,292.6807556152344,292.11962890625,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745105053298,2.8836824039757403e-09,0.0009745075949467,-0.006606601178646,0.0,0.0,0.0,-0.0062423744238913,60.0,7.321427822113037,-0.0,-6.474899549857582e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.146094089373946e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.631282591726632e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.11363391019404e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.631279681343584e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0004568642762023,286.5033569335937,294.1499938964844,291.82574462890625,291.50103759765625,292.6807556152344,292.11962890625,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745105053298,2.8836824039757403e-09,0.0009745075949467,-0.006606601178646,0.0,0.0,0.0,-0.0062423744238913,60.0,7.321427822113037,-0.0,-6.474899549857582e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.171752026304604e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.65830113273114e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,7.13358967914246e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.658298949943855e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.000458145950688,286.5063781738281,294.1499938964844,291.8556823730469,291.5307006835937,292.6669311523437,292.090087890625,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.203336040868976e-09,0.0009772408520802,-0.0074441819451749,0.0,0.0,0.0,-0.0064008398912847,60.0,7.421102046966553,-0.0,-6.511277916843028e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.171752026304604e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.65830113273114e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,7.13358967914246e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.658298949943855e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.000458145950688,286.5063781738281,294.1499938964844,291.8556823730469,291.5307006835937,292.6669311523437,292.090087890625,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772439952939,3.203336040868976e-09,0.0009772408520802,-0.0074441819451749,0.0,0.0,0.0,-0.0064008398912847,60.0,7.421102046966553,-0.0,-6.511277916843028e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.19786689337343e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.685801342129707e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,7.153901242418215e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.685799159342424e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0004594504716806,286.5093994140625,294.1499938964844,291.8846740722656,291.5594482421875,292.6535339355469,292.06951904296875,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800277184695,3.528686898235378e-09,0.0009800242260098,-0.0082966731861233,0.0,0.0,0.0,-0.0065621365793049,60.0,7.517850875854492,-0.0,-6.548409459128379e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.19786689337343e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.685801342129707e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,7.153901242418215e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.685799159342424e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0004594504716806,286.5093994140625,294.1499938964844,291.8846740722656,291.5594482421875,292.6535339355469,292.06951904296875,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800277184695,3.528686898235378e-09,0.0009800242260098,-0.0082966731861233,0.0,0.0,0.0,-0.0065621365793049,60.0,7.517850875854492,-0.0,-6.548409459128379e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.209713607560845e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.698276699054986e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,7.163115515140817e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.698274516267702e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0004600422398652,286.51092529296875,294.1499938964844,291.8987121582031,291.5733947753906,292.64727783203125,292.0588073730469,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812897769734,3.6762792809952316e-09,0.0009812861680984,-0.0086833927780389,0.0,0.0,0.0,-0.0066353040747344,60.0,7.562046051025391,-0.0,-6.56528840181636e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.222020162269472e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.71123663475737e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.172687764978036e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.711234451970086e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.000460657000076,286.512451171875,294.1499938964844,291.9124450683594,291.5870056152344,292.6409912109375,292.0511169433594,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.8296015247851756e-09,0.0009825957240536,-0.0090851243585348,0.0,0.0,0.0,-0.0067113051190972,60.0,7.606451988220215,-0.0,-6.582846623359728e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,9.244542161468416e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.734953346196562e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,7.190204632934183e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.734951163409278e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0004617820377461,286.5155029296875,294.1499938964844,291.938720703125,291.6130676269531,292.62908935546875,292.0393371582031,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850000496953,4.1101908543339505e-09,0.0009849959751591,-0.0098203001543879,0.0,0.0,0.0,-0.0068504102528095,60.0,7.689658164978027,-0.0,-6.61503776200334e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,9.244542161468416e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.734953346196562e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,7.190204632934183e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.734951163409278e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0004617820377461,286.5155029296875,294.1499938964844,291.938720703125,291.6130676269531,292.62908935546875,292.0393371582031,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850000496953,4.1101908543339505e-09,0.0009849959751591,-0.0098203001543879,0.0,0.0,0.0,-0.0068504102528095,60.0,7.689658164978027,-0.0,-6.61503776200334e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,9.265187691198662e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.756693907547742e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.206261943792924e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.756690997164696e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0004628133319783,286.5185546875,294.1499938964844,291.9632568359375,291.63739013671875,292.6175842285156,292.0306396484375,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872006485238,4.36739888698412e-09,0.0009871962247416,-0.0104942023754119,0.0,0.0,0.0,-0.0069779236800968,60.0,7.768121242523193,-0.0,-6.644616235007561e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,9.265187691198662e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.756693907547742e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.206261943792924e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.756690997164696e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0004628133319783,286.5185546875,294.1499938964844,291.9632568359375,291.63739013671875,292.6175842285156,292.0306396484375,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872006485238,4.36739888698412e-09,0.0009871962247416,-0.0104942023754119,0.0,0.0,0.0,-0.0069779236800968,60.0,7.768121242523193,-0.0,-6.644616235007561e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.281498205382376e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.773869533091784e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,7.218948303489015e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,9.7738673503045e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0004636281228158,286.5216369628906,294.1499938964844,291.9857482910156,291.6596984863281,292.60693359375,292.0259704589844,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889380307868,4.570602119002842e-09,0.0009889333741739,-0.0110265975818037,0.0,0.0,0.0,-0.0070786578580737,60.0,7.836400032043457,-0.0,-6.668030749779065e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,9.281498205382376e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.773869533091784e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,7.218948303489015e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,9.7738673503045e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0004636281228158,286.5216369628906,294.1499938964844,291.9857482910156,291.6596984863281,292.60693359375,292.0259704589844,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889380307868,4.570602119002842e-09,0.0009889333741739,-0.0110265975818037,0.0,0.0,0.0,-0.0070786578580737,60.0,7.836400032043457,-0.0,-6.668030749779065e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,9.29589950828813e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.789034083951265e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.230148912640288e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.78903190116398e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0004643474821932,286.5247497558594,294.1499938964844,292.0059509277344,291.6797180175781,292.5966186523437,292.0245361328125,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904745966196,4.750015936139107e-09,0.0009904698235914,-0.0114966556429862,0.0,0.0,0.0,-0.0071676126681268,60.0,7.89946985244751,-0.0,-6.68873809672732e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,9.29589950828813e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.789034083951265e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.230148912640288e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.78903190116398e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0004643474821932,286.5247497558594,294.1499938964844,292.0059509277344,291.6797180175781,292.5966186523437,292.0245361328125,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904745966196,4.750015936139107e-09,0.0009904698235914,-0.0114966556429862,0.0,0.0,0.0,-0.0071676126681268,60.0,7.89946985244751,-0.0,-6.68873809672732e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,9.302254329668358e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,9.79572650976479e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,7.235091470647603e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.795724326977506e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.0004646649758797,286.5262756347656,294.1499938964844,292.0151062011719,291.68878173828125,292.591552734375,292.0246276855469,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911491069942,4.829188604560386e-09,0.000991144333966,-0.0117040863260626,0.0,0.0,0.0,-0.0072068492881953,60.0,7.929384708404541,-0.0,-6.697886334450234e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.30667811189778e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.800384577829392e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,7.23853227100335e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.800382395042108e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0004648859321605,286.52783203125,294.1499938964844,292.0235900878906,291.6972045898437,292.58673095703125,292.02587890625,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916198905557,4.8842965227891e-09,0.0009916150011122,-0.011848465539515,0.0,0.0,0.0,-0.0072341659106314,60.0,7.954780101776123,-0.0,-6.704257771161792e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.314292401541024e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.808403410715982e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.244454900501296e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,9.808401227928698e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004652663192246,286.53094482421875,294.1499938964844,292.0383605957031,291.7118530273437,292.5772705078125,292.0287475585937,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924343321472,4.979161083440431e-09,0.0009924293262884,-0.0120969992130994,0.0,0.0,0.0,-0.0072812102735042,60.0,8.002006530761719,-0.0,-6.715232103715607e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.314292401541024e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.808403410715982e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.244454900501296e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,9.808401227928698e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004652663192246,286.53094482421875,294.1499938964844,292.0383605957031,291.7118530273437,292.5772705078125,292.0287475585937,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924343321472,4.979161083440431e-09,0.0009924293262884,-0.0120969992130994,0.0,0.0,0.0,-0.0072812102735042,60.0,8.002006530761719,-0.0,-6.715232103715607e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.31887625483796e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.813230280997232e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.248019392136484e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,9.813228098209947e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0004654953081626,286.5340576171875,294.1499938964844,292.04998779296875,291.723388671875,292.5680847167969,292.0326843261719,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929221123456,5.036261629953742e-09,0.0009929171064868,-0.0122465966269373,0.0,0.0,0.0,-0.0073095145635306,60.0,8.04128360748291,-0.0,-6.721842282786383e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.31887625483796e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.813230280997232e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,7.248019392136484e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,9.813228098209947e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0004654953081626,286.5340576171875,294.1499938964844,292.04998779296875,291.723388671875,292.5680847167969,292.0326843261719,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929221123456,5.036261629953742e-09,0.0009929171064868,-0.0122465966269373,0.0,0.0,0.0,-0.0073095145635306,60.0,8.04128360748291,-0.0,-6.721842282786383e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.321042307419702e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.815511293709278e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,7.249704503919929e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.815509110921994e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004656035453081,286.53717041015625,294.1499938964844,292.0577697753906,291.7311096191406,292.5593566894531,292.0368957519531,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931514505296,5.063242269898183e-09,0.0009931463282555,-0.0123172849416732,0.0,0.0,0.0,-0.0073228827677667,60.0,8.067620277404785,-0.0,-6.724967249738256e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.321042307419702e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.815511293709278e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,7.249704503919929e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.815509110921994e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0004656035453081,286.53717041015625,294.1499938964844,292.0577697753906,291.7311096191406,292.5593566894531,292.0368957519531,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931514505296,5.063242269898183e-09,0.0009931463282555,-0.0123172849416732,0.0,0.0,0.0,-0.0073228827677667,60.0,8.067620277404785,-0.0,-6.724967249738256e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.323206904809922e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.81779012363404e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,7.251388160511851e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.817788668442518e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.000465711695142,286.5403137207031,294.1499938964844,292.0613708496094,291.73468017578125,292.55078125,292.040771484375,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933816036209,5.09020203764976e-09,0.0009933764813467,-0.0123879155144095,0.0,0.0,0.0,-0.0073362458497285,60.0,8.08823013305664,-0.0,-6.728090085061923e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.323206904809922e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.81779012363404e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,7.251388160511851e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.817788668442518e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.000465711695142,286.5403137207031,294.1499938964844,292.0613708496094,291.73468017578125,292.55078125,292.040771484375,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933816036209,5.09020203764976e-09,0.0009933764813467,-0.0123879155144095,0.0,0.0,0.0,-0.0073362458497285,60.0,8.08823013305664,-0.0,-6.728090085061923e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,9.324280108558014e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.818920079851524e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,7.252222712850198e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.81891789706424e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004657652752939,286.5418701171875,294.1499938964844,292.0617370605469,291.7350158691406,292.5465087890625,292.042236328125,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103566014241778e-09,0.0009934906847774,-0.0124229285866022,0.0,0.0,0.0,-0.0073428708128631,60.0,8.094902992248535,-0.0,-6.729638357683143e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.325342398369683e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.820039122132584e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,7.253048534039408e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.8200369393453e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.0004658183606807,286.5434265136719,294.1499938964844,292.0611877441406,291.7344970703125,292.54229736328125,292.0434265136719,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116796764070841e-09,0.0009936038404703,-0.0124575914815068,0.0,0.0,0.0,-0.0073494301177561,60.0,8.100069999694824,-0.0,-6.731170998364179e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.32743787416257e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.822245920076966e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.254678348544985e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.822243737289682e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0004659230762626,286.54656982421875,294.1499938964844,292.0575866699219,291.7309265136719,292.5338439941406,292.0451965332031,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.107178688049316,-0.0,-6.734196489333044e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.32743787416257e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.822245920076966e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.254678348544985e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.822243737289682e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0004659230762626,286.54656982421875,294.1499938964844,292.0575866699219,291.7309265136719,292.5338439941406,292.0451965332031,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.107178688049316,-0.0,-6.734196489333044e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.32946495595388e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.824380686040968e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.256255048559979e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.824378503253683e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0004660243575926,286.5497436523437,294.1499938964844,292.0509948730469,291.724365234375,292.5254211425781,292.04522705078125,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.106694221496582,-0.0,-6.73712321486164e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,9.32946495595388e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.824380686040968e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.256255048559979e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.824378503253683e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0004660243575926,286.5497436523437,294.1499938964844,292.0509948730469,291.724365234375,292.5254211425781,292.04522705078125,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.106694221496582,-0.0,-6.73712321486164e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
