time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813460,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.33144401642494e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.826463792705908e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,7.257793913595378e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.826462337514386e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004661232233047,286.5528869628906,294.1499938964844,292.0417785644531,291.7152404785156,292.5169372558594,292.0434875488281,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.100273132324219,-0.0,-6.739980307202131e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.33144401642494e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,9.826463792705908e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,7.257793913595378e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.826462337514386e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0004661232233047,286.5528869628906,294.1499938964844,292.0417785644531,291.7152404785156,292.5169372558594,292.0434875488281,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.100273132324219,-0.0,-6.739980307202131e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,9.333364869235083e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.828486508922651e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.259288395289332e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.828485053731129e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0004662192077375,286.5560607910156,294.1499938964844,292.03033447265625,291.7038879394531,292.5083923339844,292.0398864746094,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.08862590789795,-0.0,-6.742754976585277e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,9.333364869235083e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.828486508922651e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.259288395289332e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,9.828485053731129e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0004662192077375,286.5560607910156,294.1499938964844,292.03033447265625,291.7038879394531,292.5083923339844,292.0398864746094,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.08862590789795,-0.0,-6.742754976585277e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.33429691940546e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,9.829468763200566e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,7.260013080667704e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,9.829466580413282e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0004662657738663,286.5576477050781,294.1499938964844,292.0238952636719,291.697509765625,292.5040588378906,292.0372009277344,286.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283382068196715e-09,0.000994557631202,-0.0127498125657439,0.0,0.0,0.0,-0.00740472599864,60.0,8.080570220947266,-0.0,-6.74410145506954e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.33521951083094e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.830439375946298e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,7.260730490088463e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,9.830437920754775e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004663118452299,286.5592346191406,294.1499938964844,292.0170288085937,291.6907043457031,292.49969482421875,292.0341186523437,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239822797875604e-09,0.0009946557693183,-0.012779900804162,0.0,0.0,0.0,-0.0074104191735386,60.0,8.071698188781738,-0.0,-6.74543372269909e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.337029041489586e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.832345676841214e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,7.262138387886807e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.83234349405393e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0004664022708311,286.5624084472656,294.1499938964844,292.0022888183594,291.67608642578125,292.49090576171875,292.0271911621094,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.052257537841797,-0.0,-6.748049230509423e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,9.337029041489586e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.832345676841214e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,7.262138387886807e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.83234349405393e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0004664022708311,286.5624084472656,294.1499938964844,292.0022888183594,291.67608642578125,292.49090576171875,292.0271911621094,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.052257537841797,-0.0,-6.748049230509423e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.338753443444148e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.834161028265952e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.263479346875101e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.83415957307443e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0004664884472731,286.56561279296875,294.1499938964844,291.98651123046875,291.6604309082031,292.4819641113281,292.0185546875,286.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844473069621e-09,0.0009950323728844,-0.0128952302038669,0.0,0.0,0.0,-0.0074322433210909,60.0,8.029314041137695,-0.0,-6.750541103883735e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,9.338753443444148e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,9.834161028265952e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.263479346875101e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.83415957307443e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,0.0004664884472731,286.56561279296875,294.1499938964844,291.98651123046875,291.6604309082031,292.4819641113281,292.0185546875,286.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844473069621e-09,0.0009950323728844,-0.0128952302038669,0.0,0.0,0.0,-0.0074322433210909,60.0,8.029314041137695,-0.0,-6.750541103883735e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.340412361780182e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,9.83590798568912e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,7.264769374160096e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.835905802901834e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0004665713058784,286.5688171386719,294.1499938964844,291.9700622558594,291.64410400390625,292.4728698730469,292.0085144042969,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304500838576587e-09,0.0009952089749276,-0.0129493456333875,0.0,0.0,0.0,-0.0074424832127988,60.0,8.004007339477539,-0.0,-6.752938475074188e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.340412361780182e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,9.83590798568912e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,7.264769374160096e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.835905802901834e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0004665713058784,286.5688171386719,294.1499938964844,291.9700622558594,291.64410400390625,292.4728698730469,292.0085144042969,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304500838576587e-09,0.0009952089749276,-0.0129493456333875,0.0,0.0,0.0,-0.0074424832127988,60.0,8.004007339477539,-0.0,-6.752938475074188e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.341988334199414e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.837566904025152e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.265994645422325e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.83756544883363e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004666500317398,286.572021484375,294.1499938964844,291.95330810546875,291.6275329589844,292.463623046875,291.9973449707031,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953820845112,5.32412958165196e-09,0.0009953768458217,-0.0130007695406675,0.0,0.0,0.0,-0.0074522141367197,60.0,7.977034091949463,-0.0,-6.755216475085035e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.341988334199414e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.837566904025152e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,7.265994645422325e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.83756544883363e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004666500317398,286.572021484375,294.1499938964844,291.95330810546875,291.6275329589844,292.463623046875,291.9973449707031,286.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953820845112,5.32412958165196e-09,0.0009953768458217,-0.0130007695406675,0.0,0.0,0.0,-0.0074522141367197,60.0,7.977034091949463,-0.0,-6.755216475085035e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.342739213025196e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,9.838358528213575e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,7.266578904818743e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.838356345426293e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0004666875756811,286.5736389160156,294.1499938964844,291.9449768066406,291.6192321777344,292.4589538574219,291.9913635253906,286.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.3334860972142906e-09,0.0009954565903171,-0.0130252819508314,0.0,0.0,0.0,-0.00745685165748,60.0,7.9631500244140625,-0.0,-6.756302894928012e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.343475539935751e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,9.839133417699486e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,7.26715152268298e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.839131234912202e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.000466724333819,286.5752258300781,294.1499938964844,291.93670654296875,291.6110534667969,292.4542541503906,291.9852600097656,287.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.3426529866840156e-09,0.0009955349378287,-0.013049297966063,0.0,0.0,0.0,-0.0074613955803215,60.0,7.949184417724609,-0.0,-6.757367287946181e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.344892168883234e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.840625716606156e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,7.268253830261528e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,9.840623533818872e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.0004667951434385,286.5784606933594,294.1499938964844,291.9205627441406,291.5950622558594,292.4447937011719,291.972900390625,287.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956914000213,5.360301980061877e-09,0.0009956860449165,-0.0130955344066023,0.0,0.0,0.0,-0.0074701462872326,60.0,7.921220302581787,-0.0,-6.759415782653377e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.344892168883234e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.840625716606156e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,7.268253830261528e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,9.840623533818872e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,0.0004667951434385,286.5784606933594,294.1499938964844,291.9205627441406,291.5950622558594,292.4447937011719,291.972900390625,287.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956914000213,5.360301980061877e-09,0.0009956860449165,-0.0130955344066023,0.0,0.0,0.0,-0.0074701462872326,60.0,7.921220302581787,-0.0,-6.759415782653377e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.346195292891936e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,9.841997234616429e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,7.269266643561423e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,9.841995051829144e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0004668602487072,286.5816955566406,294.1499938964844,291.9053649902344,291.5799560546875,292.43524169921875,291.9603881835937,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376526779343749e-09,0.0009958248119801,-0.0131380399689078,0.0,0.0,0.0,-0.0074781896546483,60.0,7.893813610076904,-0.0,-6.761300141988613e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.346195292891936e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,9.841997234616429e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,7.269266643561423e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,9.841995051829144e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0004668602487072,286.5816955566406,294.1499938964844,291.9053649902344,291.5799560546875,292.43524169921875,291.9603881835937,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376526779343749e-09,0.0009958248119801,-0.0131380399689078,0.0,0.0,0.0,-0.0074781896546483,60.0,7.893813610076904,-0.0,-6.761300141988613e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.347415470983832e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.843282168731092e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,7.270216156030074e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.84328071353957e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.000466921221232,286.5849609375,294.1499938964844,291.89141845703125,291.566162109375,292.4256896972656,291.9480285644531,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391727508907706e-09,0.0009959548478946,-0.0131778623908758,0.0,0.0,0.0,-0.0074857254512608,60.0,7.86719799041748,-0.0,-6.763065840686977e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.347415470983832e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.843282168731092e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,7.270216156030074e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,9.84328071353957e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.000466921221232,286.5849609375,294.1499938964844,291.89141845703125,291.566162109375,292.4256896972656,291.9480285644531,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959602029994,5.391727508907706e-09,0.0009959548478946,-0.0131778623908758,0.0,0.0,0.0,-0.0074857254512608,60.0,7.86719799041748,-0.0,-6.763065840686977e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.348512685392052e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.844437590800226e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,7.271069625858217e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.844436135608704e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0004669760528486,286.58819580078125,294.1499938964844,291.879150390625,291.5539855957031,292.4161071777344,291.9359436035156,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.842124938964844,-0.0,-6.764652482615929e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.348512685392052e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.844437590800226e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,7.271069625858217e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.844436135608704e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0004669760528486,286.58819580078125,294.1499938964844,291.879150390625,291.5539855957031,292.4161071777344,291.9359436035156,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.842124938964844,-0.0,-6.764652482615929e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.349007450509816e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,9.8449585493654e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,7.271453796420246e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.844957094173878e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004670007620006,286.58984375,294.1499938964844,291.873779296875,291.5486755371094,292.4113464355469,291.93017578125,287.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552095324623e-09,0.0009961242321878,-0.0132297994568943,0.0,0.0,0.0,-0.0074955527670681,60.0,7.830665588378906,-0.0,-6.76536799915084e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.349480387754738e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.845456224866211e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,7.271821959875524e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.845454769674689e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,0.000467024394311,286.5914611816406,294.1499938964844,291.86895751953125,291.5438842773437,292.4065856933594,291.9245910644531,287.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417440274158025e-09,0.0009961745236068,-0.0132452249526977,0.0,0.0,0.0,-0.0074984710663557,60.0,7.819742679595947,-0.0,-6.766052251805378e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.350356413051486e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.846379543887453e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.272502989508212e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.846377361100168e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0004670681955758,286.5947570800781,294.1499938964844,291.8612365722656,291.5362243652344,292.3970642089844,291.913818359375,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835465466851e-09,0.0009962681215256,-0.013273817487061,0.0,0.0,0.0,-0.007503883447498,60.0,7.799351215362549,-0.0,-6.76732057058871e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.350356413051486e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.846379543887453e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.272502989508212e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.846377361100168e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0004670681955758,286.5947570800781,294.1499938964844,291.8612365722656,291.5362243652344,292.3970642089844,291.913818359375,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835465466851e-09,0.0009962681215256,-0.013273817487061,0.0,0.0,0.0,-0.007503883447498,60.0,7.799351215362549,-0.0,-6.76732057058871e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.3510709120892e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.847131877904758e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.273058872669935e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.847129695117474e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,0.0004671039059758,286.5980224609375,294.1499938964844,291.8563537597656,291.5313720703125,292.3876953125,291.9042663574219,287.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.782956123352051,-0.0,-6.768353699726505e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.3510709120892e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.847131877904758e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.273058872669935e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.847129695117474e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,0.0004671039059758,286.5980224609375,294.1499938964844,291.8563537597656,291.5313720703125,292.3876953125,291.9042663574219,287.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,7.782956123352051,-0.0,-6.768353699726505e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.351658809464423e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.847750334301963e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,7.273515802808106e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.84774887911044e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0004671332717407,286.601318359375,294.1499938964844,291.8547058105469,291.5297546386719,292.3784484863281,291.89617919921875,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564799006457e-09,0.0009964067721739,-0.0133162848651409,0.0,0.0,0.0,-0.0075119193643331,60.0,7.7708563804626465,-0.0,-6.769203508838474e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.351658809464423e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.847750334301963e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,7.273515802808106e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.84774887911044e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0004671332717407,286.601318359375,294.1499938964844,291.8547058105469,291.5297546386719,292.3784484863281,291.89617919921875,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444564799006457e-09,0.0009964067721739,-0.0133162848651409,0.0,0.0,0.0,-0.0075119193643331,60.0,7.7708563804626465,-0.0,-6.769203508838474e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,9.352089546155185e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.848203626461328e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,7.273850496858358e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.848202171269804e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004671548085752,286.6046142578125,294.1499938964844,291.856689453125,291.5317077636719,292.36944580078125,291.89019775390625,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,7.764397621154785,-0.0,-6.769826654817734e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,9.352089546155185e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.848203626461328e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,7.273850496858358e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,9.848202171269804e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004671548085752,286.6046142578125,294.1499938964844,291.856689453125,291.5317077636719,292.36944580078125,291.89019775390625,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,7.764397621154785,-0.0,-6.769826654817734e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,9.352235065307468e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.848357876762748e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,7.27396400179714e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.848355693975464e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0004671621136367,286.60626220703125,294.1499938964844,291.8591613769531,291.5341491699219,292.3651123046875,291.8884582519531,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451741724726844e-09,0.0009964680066332,-0.0133350864052772,0.0,0.0,0.0,-0.0075154765509068,60.0,7.764176845550537,-0.0,-6.770037686010255e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.352388588013127e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.84851867542602e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,7.274083327502012e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.848517220234498e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0004671697388403,286.60791015625,294.1499938964844,291.8626708984375,291.53765869140625,292.3607177734375,291.8863525390625,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,7.763167858123779,-0.0,-6.770258664801079e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.352505003334954e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.8486416391097e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.27417427697219e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.848640183918178e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0004671755887102,286.6112365722656,294.1499938964844,291.8730773925781,291.5479736328125,292.3524169921875,291.8857421875,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,7.769905090332031,-0.0,-6.770427773972187e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.352505003334954e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.8486416391097e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,7.27417427697219e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.848640183918178e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0004671755887102,286.6112365722656,294.1499938964844,291.8730773925781,291.5479736328125,292.3524169921875,291.8857421875,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,7.769905090332031,-0.0,-6.770427773972187e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.35250282054767e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.848639456322417e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,7.274172094184905e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.848637273535132e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004671755013987,286.61456298828125,294.1499938964844,291.8883056640625,291.56304931640625,292.3445129394531,291.8877868652344,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,7.782614231109619,-0.0,-6.770423510715774e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
