time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815800,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.35250282054767e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,9.848639456322417e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,7.274172094184905e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.848637273535132e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004671755013987,286.61456298828125,294.1499938964844,291.8883056640625,291.56304931640625,292.3445129394531,291.8877868652344,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,7.782614231109619,-0.0,-6.770423510715774e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.3523231043946e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.848449553828686e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,7.274032395798713e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,9.848448098637164e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004671665374189,286.617919921875,294.1499938964844,291.90869140625,291.5832824707031,292.3371276855469,291.89324951171875,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817752882311e-09,0.0009964773198589,-0.0133379055187106,0.0,0.0,0.0,-0.0075160111300647,60.0,7.803540229797363,-0.0,-6.770162741531749e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,9.3523231043946e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.848449553828686e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,7.274032395798713e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,9.848448098637164e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004671665374189,286.617919921875,294.1499938964844,291.90869140625,291.5832824707031,292.3371276855469,291.89324951171875,287.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817752882311e-09,0.0009964773198589,-0.0133379055187106,0.0,0.0,0.0,-0.0075160111300647,60.0,7.803540229797363,-0.0,-6.770162741531749e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.35199423111044e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,9.848103945842011e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,7.273777009686455e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.84810249065049e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0004671501519624,286.62127685546875,294.1499938964844,291.9346618652344,291.6090393066406,292.3303527832031,291.9024963378906,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,7.833049774169922,-0.0,-6.76968667789879e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.35199423111044e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,9.848103945842011e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,7.273777009686455e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.84810249065049e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,0.0004671501519624,286.62127685546875,294.1499938964844,291.9346618652344,291.6090393066406,292.3303527832031,291.9024963378906,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,7.833049774169922,-0.0,-6.76968667789879e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.35175412450917e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,9.84785074251704e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.27359001757577e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,9.847849287325516e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0004671381611842,286.6229553222656,294.1499938964844,291.94989013671875,291.6241149902344,292.32733154296875,291.9091796875,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,7.852480888366699,-0.0,-6.769338511958267e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.3514914624393e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.8475742561277e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,7.273385563166812e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,9.847572800936176e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0004671250353567,286.6246337890625,294.1499938964844,291.96661376953125,291.6407165527344,292.3244323730469,291.91680908203125,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,7.873766899108887,-0.0,-6.7689576610519e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.350890468340368e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.846940520219503e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,7.27291771909222e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.846939065027982e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0004670950293075,286.6280212402344,294.1499938964844,292.00494384765625,291.6787109375,292.3190612792969,291.93414306640625,287.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.920970916748047,-0.0,-6.768086535657859e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.350890468340368e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.846940520219503e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,7.27291771909222e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,9.846939065027982e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0004670950293075,286.6280212402344,294.1499938964844,292.00494384765625,291.6787109375,292.3190612792969,291.93414306640625,287.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.920970916748047,-0.0,-6.768086535657859e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.350089385407044e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,9.84609723673202e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.272294897120446e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.846095781540498e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0004670550406444,286.6313781738281,294.1499938964844,292.04998779296875,291.723388671875,292.314697265625,291.9568176269531,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424970250800243e-09,0.0009962392505258,-0.0132649512961506,0.0,0.0,0.0,-0.0075022056698799,60.0,7.980471611022949,-0.0,-6.766926929913097e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.350089385407044e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,9.84609723673202e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.272294897120446e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.846095781540498e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0004670550406444,286.6313781738281,294.1499938964844,292.04998779296875,291.723388671875,292.314697265625,291.9568176269531,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424970250800243e-09,0.0009962392505258,-0.0132649512961506,0.0,0.0,0.0,-0.0075022056698799,60.0,7.980471611022949,-0.0,-6.766926929913097e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.349070023745298e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,9.845024032983928e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,7.2715018177405e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.845022577792406e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0004670041089411,286.6347961425781,294.1499938964844,292.09918212890625,291.7703552246094,292.311279296875,291.9840393066406,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.045218467712402,-0.0,-6.765451132650925e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.349070023745298e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,9.845024032983928e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,7.2715018177405e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.845022577792406e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0004670041089411,286.6347961425781,294.1499938964844,292.09918212890625,291.7703552246094,292.311279296875,291.9840393066406,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316630333662,0.0,0.0,0.0,-0.0074959066696465,60.0,8.045218467712402,-0.0,-6.765451132650925e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.347723243990912e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.843605948844925e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.270454807439819e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.843604493653402e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0004669368790928,286.6382141113281,294.1499938964844,292.1495056152344,291.8150329589844,292.3092346191406,292.0164489746094,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395484059533828e-09,0.0009959869785234,-0.0131877046078443,0.0,0.0,0.0,-0.0074875871650874,60.0,8.11092472076416,-0.0,-6.763502113926735e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.347723243990912e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.843605948844925e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.270454807439819e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.843604493653402e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0004669368790928,286.6382141113281,294.1499938964844,292.1495056152344,291.8150329589844,292.3092346191406,292.0164489746094,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395484059533828e-09,0.0009959869785234,-0.0131877046078443,0.0,0.0,0.0,-0.0074875871650874,60.0,8.11092472076416,-0.0,-6.763502113926735e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.347024752059951e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,9.842869621934368e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,7.26991129340604e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.842868894338608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,0.0004669019836001,286.6399230957031,294.1499938964844,292.175048828125,291.8365478515625,292.3085632324219,292.0341186523437,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386773693771829e-09,0.0009959121234714,-0.0131648853421211,0.0,0.0,0.0,-0.0074832676909863,60.0,8.143423080444336,-0.0,-6.762490301071011e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.346273145638406e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,9.842078725341707e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,7.26932703400962e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.842077270150185e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0004668644687626,286.6416320800781,294.1499938964844,292.2008972167969,291.8575134277344,292.3080749511719,292.0523681640625,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.37741096096056e-09,0.0009958321461454,-0.0131403561681509,0.0,0.0,0.0,-0.007478626910597,60.0,8.175470352172852,-0.0,-6.761403170685298e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.344668069388716e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.840388520387933e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,7.268078479683027e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,9.84038706519641e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004667842877097,286.6450500488281,294.1499938964844,292.2533264160156,291.8979187011719,292.30780029296875,292.0899658203125,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357409627038123e-09,0.0009956613648682,-0.0130879562348127,0.0,0.0,0.0,-0.0074687120504677,60.0,8.238241195678711,-0.0,-6.7590804064821e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.344668069388716e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.840388520387933e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,7.268078479683027e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,9.84038706519641e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004667842877097,286.6450500488281,294.1499938964844,292.2533264160156,291.8979187011719,292.30780029296875,292.0899658203125,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357409627038123e-09,0.0009956613648682,-0.0130879562348127,0.0,0.0,0.0,-0.0074687120504677,60.0,8.238241195678711,-0.0,-6.7590804064821e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,9.343025885755196e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.83865902526304e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,7.266800821525976e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.838657570071518e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0004667022731155,286.64849853515625,294.1499938964844,292.3066711425781,291.93634033203125,292.30828857421875,292.129638671875,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369455521590226e-09,0.0009954863926395,-0.0130343446508049,0.0,0.0,0.0,-0.0074585676193237,60.0,8.298958778381348,-0.0,-6.756704351573718e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,9.343025885755196e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,9.83865902526304e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,7.266800821525976e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.838657570071518e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0004667022731155,286.64849853515625,294.1499938964844,292.3066711425781,291.93634033203125,292.30828857421875,292.129638671875,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369455521590226e-09,0.0009954863926395,-0.0130343446508049,0.0,0.0,0.0,-0.0074585676193237,60.0,8.298958778381348,-0.0,-6.756704351573718e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.341420809505507e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.836968820309266e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.265552994795144e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.836967365117744e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0004666221211664,286.6519470214844,294.1499938964844,292.3609313964844,291.972900390625,292.3098449707031,292.1719055175781,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.356768608093262,-0.0,-6.754382297913254e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.341420809505507e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.836968820309266e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.265552994795144e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.836967365117744e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0004666221211664,286.6519470214844,294.1499938964844,292.3609313964844,291.972900390625,292.3098449707031,292.1719055175781,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.356768608093262,-0.0,-6.754382297913254e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.33994451770559e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.835413948167115e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.264404121087864e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.835412492975593e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.00046654837206,286.6554260253906,294.1499938964844,292.4159851074219,292.0076904296875,292.3124389648437,292.21630859375,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985424936480285e-09,0.0009951583342626,-0.0129337357357144,0.0,0.0,0.0,-0.0074395309202373,60.0,8.4119291305542,-0.0,-6.752246406449558e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.33994451770559e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.835413948167115e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.264404121087864e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.835412492975593e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.00046654837206,286.6554260253906,294.1499938964844,292.4159851074219,292.0076904296875,292.3124389648437,292.21630859375,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985424936480285e-09,0.0009951583342626,-0.0129337357357144,0.0,0.0,0.0,-0.0074395309202373,60.0,8.4119291305542,-0.0,-6.752246406449558e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.33927221922204e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404663085937,0.0,0.0,9.834705997491255e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,7.263880979735404e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,9.834704542299733e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0004665148153435,286.6571655273437,294.1499938964844,292.4437866210937,292.02447509765625,292.3141784667969,292.2390441894531,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950923267751,5.290166971150256e-09,0.0009950869716703,-0.0129117928445339,0.0,0.0,0.0,-0.0074353804811835,60.0,8.438400268554688,-0.0,-6.751274383987038e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,9.338647942058742e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.834048978518696e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,7.263395673362538e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.834047523327172e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0004664836160372,286.6589050292969,294.1499938964844,292.4718017578125,292.0408630371094,292.3160705566406,292.2621154785156,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282387416372103e-09,0.0009950206149369,-0.012891411781311,0.0,0.0,0.0,-0.0074315243400633,60.0,8.464433670043945,-0.0,-6.750371994712624e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,9.337557276012376e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.832900832407176e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.262548024300486e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.832899377215654e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0004664291918743,286.66241455078125,294.1499938964844,292.5282592773437,292.0724792480469,292.3203430175781,292.3091125488281,287.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.2687996188183214e-09,0.0009949039667844,-0.012855814769864,0.0,0.0,0.0,-0.0074247857555747,60.0,8.515422821044922,-0.0,-6.748795300381971e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,9.337557276012376e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,9.832900832407176e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,7.262548024300486e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.832899377215654e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0004664291918743,286.66241455078125,294.1499938964844,292.5282592773437,292.0724792480469,292.3203430175781,292.3091125488281,287.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.2687996188183214e-09,0.0009949039667844,-0.012855814769864,0.0,0.0,0.0,-0.0074247857555747,60.0,8.515422821044922,-0.0,-6.748795300381971e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.336906805401668e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,9.83221543719992e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.262041617650539e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.832213982008398e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004663967119995,286.6659240722656,294.1499938964844,292.5853576660156,292.1026611328125,292.3256530761719,292.3580017089844,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260691438024878e-09,0.0009948345832526,-0.0128345722332596,0.0,0.0,0.0,-0.0074207661673426,60.0,8.563943862915039,-0.0,-6.747854541799826e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.336906805401668e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,9.83221543719992e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,7.262041617650539e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.832213982008398e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004663967119995,286.6659240722656,294.1499938964844,292.5853576660156,292.1026611328125,292.3256530761719,292.3580017089844,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260691438024878e-09,0.0009948345832526,-0.0128345722332596,0.0,0.0,0.0,-0.0074207661673426,60.0,8.563943862915039,-0.0,-6.747854541799826e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.33657502173446e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.831865463638678e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.261783321155235e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,9.831864736042915e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004663801228161,286.66943359375,294.1499938964844,292.6429748535156,292.1315612792969,292.3316650390625,292.407958984375,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,5.2565498620538165e-09,0.0009947991929948,-0.0128237223252654,0.0,0.0,0.0,-0.0074187130667269,60.0,8.610936164855957,-0.0,-6.747374214910451e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.33657502173446e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.831865463638678e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.261783321155235e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,9.831864736042915e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004663801228161,286.66943359375,294.1499938964844,292.6429748535156,292.1315612792969,292.3316650390625,292.407958984375,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948044316843,5.2565498620538165e-09,0.0009947991929948,-0.0128237223252654,0.0,0.0,0.0,-0.0074187130667269,60.0,8.610936164855957,-0.0,-6.747374214910451e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.336740913568065e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,9.83204008662142e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.261912105605006e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.832039359025656e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.0004663884174078,286.6729736328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3384704589844,292.4593505859375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610435987521e-09,0.0009948166552931,-0.0128291202709078,0.0,0.0,0.0,-0.0074197337962687,60.0,8.65626049041748,-0.0,-6.747612957269666e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,9.336740913568065e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,9.83204008662142e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.261912105605006e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,9.832039359025656e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.0004663884174078,286.6729736328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3384704589844,292.4593505859375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610435987521e-09,0.0009948166552931,-0.0128291202709078,0.0,0.0,0.0,-0.0074197337962687,60.0,8.65626049041748,-0.0,-6.747612957269666e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.337146184407176e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.832467185333373e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,7.262227882165462e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,9.832465730141848e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0004664086736738,286.6747436523437,294.1499938964844,292.73028564453125,292.17266845703125,292.34246826171875,292.48583984375,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263659286214306e-09,0.0009948603110387,-0.0128423478454351,0.0,0.0,0.0,-0.0074222390539944,60.0,8.677873611450195,-0.0,-6.748199155026668e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,9.337556548416616e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,9.832899377215654e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,7.262546569108963e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,9.832897922024132e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0004664291627705,286.676513671875,294.1499938964844,292.75958251953125,292.18585205078125,292.3464660644531,292.5123291015625,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.268768532573631e-09,0.0009949044324457,-0.0128557328134775,0.0,0.0,0.0,-0.0074247745797038,60.0,8.699481010437012,-0.0,-6.748791747668292e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,9.338699601357804e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.83410282060504e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,7.263435691129416e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.834101365413515e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.0004664862935896,286.6800537109375,294.1499938964844,292.81842041015625,292.21148681640625,292.3548889160156,292.5660095214844,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283004256284585e-09,0.0009950251551344,-0.0128930285573005,0.0,0.0,0.0,-0.0074318265542387,60.0,8.74186897277832,-0.0,-6.750443759528936e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,9.338699601357804e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.83410282060504e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,7.263435691129416e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,9.834101365413515e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.0004664862935896,286.6800537109375,294.1499938964844,292.81842041015625,292.21148681640625,292.3548889160156,292.5660095214844,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283004256284585e-09,0.0009950251551344,-0.0128930285573005,0.0,0.0,0.0,-0.0074318265542387,60.0,8.74186897277832,-0.0,-6.750443759528936e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
