time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818140,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,9.340755786979572e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,9.83626814559102e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,7.265034946613014e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.836266690399498e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004665890010073,286.6836242675781,294.1499938964844,292.87750244140625,292.2362976074219,292.3646545410156,292.6214294433594,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308617989641107e-09,0.0009952442487701,-0.0129601322114467,0.0,0.0,0.0,-0.0074445246718823,60.0,8.782626152038574,-0.0,-6.753415959792619e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,9.340755786979572e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,9.83626814559102e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,7.265034946613014e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.836266690399498e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0004665890010073,286.6836242675781,294.1499938964844,292.87750244140625,292.2362976074219,292.3646545410156,292.6214294433594,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308617989641107e-09,0.0009952442487701,-0.0129601322114467,0.0,0.0,0.0,-0.0074445246718823,60.0,8.782626152038574,-0.0,-6.753415959792619e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.343103010905908e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.83873978839256e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.266860484378412e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,9.838738333201036e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0004667062894441,286.6872253417969,294.1499938964844,292.93682861328125,292.2603759765625,292.3748779296875,292.6773376464844,287.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954996639862,5.337859931842104e-09,0.0009954943088814,-0.0130367400124669,0.0,0.0,0.0,-0.0074590211734175,60.0,8.82275676727295,-0.0,-6.756810222441345e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,9.343103010905908e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.83873978839256e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,7.266860484378412e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,9.838738333201036e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0004667062894441,286.6872253417969,294.1499938964844,292.93682861328125,292.2603759765625,292.3748779296875,292.6773376464844,287.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954996639862,5.337859931842104e-09,0.0009954943088814,-0.0130367400124669,0.0,0.0,0.0,-0.0074590211734175,60.0,8.82275676727295,-0.0,-6.756810222441345e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,9.34642448555678e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.842237341217697e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.269444176927209e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.842236613621937e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0004668722103815,286.6908264160156,294.1499938964844,292.9962463378906,292.28387451171875,292.386474609375,292.7348022460937,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958535665646,5.3792379439698834e-09,0.0009958482114598,-0.0131451431661844,0.0,0.0,0.0,-0.007479534484446,60.0,8.86188793182373,-0.0,-6.761614912420556e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,9.34642448555678e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.842237341217697e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.269444176927209e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,9.842236613621937e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0004668722103815,286.6908264160156,294.1499938964844,292.9962463378906,292.28387451171875,292.386474609375,292.7348022460937,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958535665646,5.3792379439698834e-09,0.0009958482114598,-0.0131451431661844,0.0,0.0,0.0,-0.007479534484446,60.0,8.86188793182373,-0.0,-6.761614912420556e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.348135063191876e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,9.844038868322968e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,7.270774221979082e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,9.844037413131446e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.0004669576592277,286.692626953125,294.1499938964844,293.0260009765625,292.2954406738281,292.39239501953125,292.7636413574219,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.4005480087937485e-09,0.0009960314491763,-0.0132009694352746,0.0,0.0,0.0,-0.0074901040643453,60.0,8.881385803222656,-0.0,-6.764089732769207e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.35007628868334e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,9.846083412412554e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.272284710779786e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,9.846081957221033e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0004670546622946,286.6944580078125,294.1499938964844,293.0557556152344,292.3069152832031,292.3985900878906,292.79278564453125,287.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.4247375480542814e-09,0.0009962379699572,-0.0132643403485417,0.0,0.0,0.0,-0.0075020943768322,60.0,8.900704383850098,-0.0,-6.76689992928914e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,9.354279609397054e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,9.850509377429262e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,7.275553070940077e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.85050792223774e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0004672645882237,286.6980895996094,294.1499938964844,293.115234375,292.32958984375,292.4114685058594,292.8514709472656,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770938895387644e-09,0.0009966848883777,-0.0134015036746859,0.0,0.0,0.0,-0.0075280452147126,60.0,8.939216613769531,-0.0,-6.772984306735452e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,9.354279609397054e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,9.850509377429262e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,7.275553070940077e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.85050792223774e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0004672645882237,286.6980895996094,294.1499938964844,293.115234375,292.32958984375,292.4114685058594,292.8514709472656,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770938895387644e-09,0.0009966848883777,-0.0134015036746859,0.0,0.0,0.0,-0.0075280452147126,60.0,8.939216613769531,-0.0,-6.772984306735452e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.359278192277998e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.855772805167362e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.279441342689097e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.8557720775716e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.000467514299089,286.7017517089844,294.1499938964844,293.1746826171875,292.3520812988281,292.425537109375,292.9112243652344,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539369407614458e-09,0.0009972174884751,-0.0135646509006619,0.0,0.0,0.0,-0.0075589180923998,60.0,8.977713584899902,-0.0,-6.780224737212849e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.359278192277998e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.855772805167362e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,7.279441342689097e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.8557720775716e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.000467514299089,286.7017517089844,294.1499938964844,293.1746826171875,292.3520812988281,292.425537109375,292.9112243652344,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539369407614458e-09,0.0009972174884751,-0.0135646509006619,0.0,0.0,0.0,-0.0075589180923998,60.0,8.977713584899902,-0.0,-6.780224737212849e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.364457946503536e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,9.861227590590715e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,7.28347004042007e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,9.861226135399193e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0004677730612456,286.7054138183594,294.1499938964844,293.23394775390625,292.37451171875,292.4399719238281,292.9712219238281,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603899122519351e-09,0.0009977690642699,-0.0137337017804384,0.0,0.0,0.0,-0.007590907625854,60.0,9.016231536865234,-0.0,-6.787730910673417e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.364457946503536e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,9.861227590590715e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,7.28347004042007e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,9.861226135399193e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0004677730612456,286.7054138183594,294.1499938964844,293.23394775390625,292.37451171875,292.4399719238281,292.9712219238281,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977747686207,5.603899122519351e-09,0.0009977690642699,-0.0137337017804384,0.0,0.0,0.0,-0.007590907625854,60.0,9.016231536865234,-0.0,-6.787730910673417e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,9.370525367558002e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.86761660897173e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,7.28818922652863e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.867615881375968e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.000468076148536,286.7091064453125,294.1499938964844,293.29302978515625,292.39697265625,292.4560546875,293.0321350097656,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.6794893232847715e-09,0.0009984156349673,-0.0139317270368337,0.0,0.0,0.0,-0.0076283817179501,60.0,9.055574417114258,-0.0,-6.796529561370336e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,9.370525367558002e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.86761660897173e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,7.28818922652863e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.867615881375968e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.000468076148536,286.7091064453125,294.1499938964844,293.29302978515625,292.39697265625,292.4560546875,293.0321350097656,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.6794893232847715e-09,0.0009984156349673,-0.0139317270368337,0.0,0.0,0.0,-0.0076283817179501,60.0,9.055574417114258,-0.0,-6.796529561370336e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.373424109071492e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,9.87066887319088e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,7.290443318197504e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,9.870668145595118e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0004682209400925,286.7109680175781,294.1499938964844,293.3224792480469,292.4082946777344,292.4639587402344,293.06256103515625,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987312369048,5.715599105116098e-09,0.0009987254161387,-0.0140263242647051,0.0,0.0,0.0,-0.0076462882570922,60.0,9.075098037719728,-0.0,-6.800733842737827e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.376540401717648e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.873951057670638e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,7.29286766727455e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.873950330074877e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0004683766455855,286.7128295898437,294.1499938964844,293.3518371582031,292.419677734375,292.47222900390625,293.0931396484375,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990627877414,5.754428933357758e-09,0.0009990570833906,-0.0141280470415949,0.0,0.0,0.0,-0.0076655359007418,60.0,9.094868659973145,-0.0,-6.805257157793676e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.382952703163028e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,9.8807031463366e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,7.297854608623311e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,9.88070241874084e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,0.0004686969623435,286.716552734375,294.1499938964844,293.4102783203125,292.4427185058594,292.4892578125,293.1544494628906,287.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834311700425587e-09,0.0009997395100072,-0.0143373142927885,0.0,0.0,0.0,-0.0077051338739693,60.0,9.13493824005127,-0.0,-6.81456739926034e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.382952703163028e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,9.8807031463366e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,7.297854608623311e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,9.88070241874084e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,0.0004686969623435,286.716552734375,294.1499938964844,293.4102783203125,292.4427185058594,292.4892578125,293.1544494628906,287.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834311700425587e-09,0.0009997395100072,-0.0143373142927885,0.0,0.0,0.0,-0.0077051338739693,60.0,9.13493824005127,-0.0,-6.81456739926034e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.38962839427404e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,9.887733176583424e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,7.303046731976792e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,9.8877317213919e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.000469030404929,286.7203063964844,294.1499938964844,293.46832275390625,292.4662475585937,292.5074462890625,293.2158203125,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917477174932628e-09,0.0010004505747929,-0.0145551795139908,0.0,0.0,0.0,-0.0077463621273636,60.0,9.176488876342772,-0.0,-6.824267018146203e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.38962839427404e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,9.887733176583424e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,7.303046731976792e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,9.8877317213919e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,0.000469030404929,286.7203063964844,294.1499938964844,293.46832275390625,292.4662475585937,292.5074462890625,293.2158203125,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917477174932628e-09,0.0010004505747929,-0.0145551795139908,0.0,0.0,0.0,-0.0077463621273636,60.0,9.176488876342772,-0.0,-6.824267018146203e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.39634774113074e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.894809045363218e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,7.30827305233106e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.894808317767456e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0004693660885095,286.7240600585937,294.1499938964844,293.5259094238281,292.4904479980469,292.5263061523437,293.2770690917969,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.219086647033691,-0.0,-6.83403769130564e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.39634774113074e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.894809045363218e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,7.30827305233106e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,9.894808317767456e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0004693660885095,286.7240600585937,294.1499938964844,293.5259094238281,292.4904479980469,292.5263061523437,293.2770690917969,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.219086647033691,-0.0,-6.83403769130564e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,9.403105650562792e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.901924931909888e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,7.313528476515785e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,9.901924204314128e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,0.000469703663839,286.7278747558594,294.1499938964844,293.5829162597656,292.5154113769531,292.5457458496094,293.33795166015625,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018922621384,6.085380199749579e-09,0.0010018862085416,-0.0149950226768851,0.0,0.0,0.0,-0.0078295981511473,60.0,9.2628755569458,-0.0,-6.843870181683087e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,9.403105650562792e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,9.901924931909888e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,7.313528476515785e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,9.901924204314128e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,0.000469703663839,286.7278747558594,294.1499938964844,293.5829162597656,292.5154113769531,292.5457458496094,293.33795166015625,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018922621384,6.085380199749579e-09,0.0010018862085416,-0.0149950226768851,0.0,0.0,0.0,-0.0078295981511473,60.0,9.2628755569458,-0.0,-6.843870181683087e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,9.40644895308651e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.905445767799392e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.316129631362855e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.905445040203632e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.000469870690722,286.7297668457031,294.1499938964844,293.6112060546875,292.5282287597656,292.5556640625,293.3682556152344,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127037543990355e-09,0.0010022420901805,-0.0151041476055979,0.0,0.0,0.0,-0.0078502483665943,60.0,9.285223007202148,-0.0,-6.84873810996578e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,9.40975733101368e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,9.908929496305063e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,7.318702409975231e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,9.908928768709302e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199951171875,0.0,0.0,0.0004700359422713,286.7316589355469,294.1499938964844,293.6393127441406,292.54132080078125,292.565673828125,293.39849853515625,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.16825124311049e-09,0.0010025944793596,-0.0152121111750602,0.0,0.0,0.0,-0.0078706797212362,60.0,9.307861328125,-0.0,-6.85355630025697e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,9.416239481652156e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,9.91575579973869e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,7.323743921006098e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.915755072142927e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.000470359751489,286.7354736328125,294.1499938964844,293.6950378417969,292.5683288574219,292.5860290527344,293.4587707519531,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249009310010933e-09,0.0010032854042947,-0.0154236601665616,0.0,0.0,0.0,-0.0079107172787189,60.0,9.35391616821289,-0.0,-6.863001544843429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,9.416239481652156e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,9.91575579973869e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,7.323743921006098e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.915755072142927e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.000470359751489,286.7354736328125,294.1499938964844,293.6950378417969,292.5683288574219,292.5860290527344,293.4587707519531,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249009310010933e-09,0.0010032854042947,-0.0154236601665616,0.0,0.0,0.0,-0.0079107172787189,60.0,9.35391616821289,-0.0,-6.863001544843429e-08,0.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.050000000745058,9.42214173846878e-05,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.050000000745058,9.921971650328489e-05,298.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.050000000745058,7.328335050260648e-05,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.050000000745058,9.921970195136964e-05,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.050000000745058,0.0004706546023953,286.73931884765625,285.4460144042969,293.75,292.5965881347656,292.6070251464844,293.5184936523437,287.2667541503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039205662906,6.322546486359215e-09,0.0010039142798632,-0.0156162930652499,0.0,0.0,0.0,-0.0079471720382571,60.0,9.401633262634276,-0.0,-6.87160834900169e-08,1.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.050000000745058,9.42214173846878e-05,298.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.050000000745058,9.921971650328489e-05,298.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.050000000745058,7.328335050260648e-05,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.050000000745058,9.921970195136964e-05,298.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.050000000745058,0.0004706546023953,286.73931884765625,285.4460144042969,293.75,292.5965881347656,292.6070251464844,293.5184936523437,287.2667541503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039205662906,6.322546486359215e-09,0.0010039142798632,-0.0156162930652499,0.0,0.0,0.0,-0.0079471720382571,60.0,9.401633262634276,-0.0,-6.87160834900169e-08,1.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.6347865462303162,0.050000000745058,0.040822185575962,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.6347865462303162,0.050000000745058,0.0429877266287803,298.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.6347865462303162,0.050000000745058,0.0317505896091461,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.6347865462303162,0.050000000745058,0.0429877266287803,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.6347865462303162,0.050000000745058,0.2039151787757873,287.15240478515625,285.4121398925781,293.7773132324219,292.6110534667969,296.6650695800781,297.5072937011719,287.4736022949219,1.0,0.1097118556499481,0.0990304127335548,0.0990304127335548,1.0,1.0,-0.4354998171329498,0.0013019193429499,0.4341979026794433,-0.1258507072925567,0.0,0.0,0.0,10.17453670501709,60.0,1217.2274169921875,0.0,12.27220344543457,1.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.6320616602897644,0.050000000745058,0.0452542416751384,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95855712890625,0.6320616602897644,0.050000000745058,0.0476548969745636,298.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585876464844,0.6320616602897644,0.050000000745058,0.0351977422833442,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.6320616602897644,0.050000000745058,0.0476548969745636,298.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.6320616602897644,0.050000000745058,0.2260542958974838,288.0657043457031,285.3782043457031,293.8046569824219,292.62548828125,297.1947631835937,298.5238342285156,288.7417907714844,1.0,0.1210866793990135,0.1980608254671096,0.1980608254671096,1.0,1.0,-0.4821880459785461,0.0224477667361497,0.4597402811050415,-0.1156118363142013,0.0,0.0,0.0,12.501346588134766,60.0,2464.31982421875,0.0,16.68561553955078,1.0,281.6285400390625,284.19024658203125,297.1327514648437,299.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1877175299729267e-22,-1.0938587649864634e-22,-1.0938587649864634e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.045679036527872,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0481022261083126,298.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0355281420052051,298.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0481022261083126,298.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.2281762510538101,287.6646423339844,285.3102111816406,293.8594970703125,292.654296875,297.1610412597656,298.49639892578125,286.63592529296875,1.0,0.1405792236328125,0.3961216509342193,0.3961216509342193,1.0,1.0,-0.4867196083068847,0.092200718820095,0.3945188820362091,-0.0472884401679039,1.0,1.0,0.0,20.040084838867188,60.0,11911.1572265625,0.0,23.182342529296875,1.0,282.2796325683594,286.26220703125,297.900146484375,299.09881591796875,293.1499938964844,293.1499938964844,283.1499938964844,1855.9593505859373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018518924713135,1.0,0.0,0.0,0.9073710441589355,0.9073728919029236,5.6820585569994384e-08,4.26298713684082,4.262977123260498,9.810973097046372e-06,0.0,0.0,-0.0,4996.17431640625,0.0,23.046613693237305,1895.03515625,0.0,278.9418334960937,0.2350440174341201,1.0,0.0,3.0,1.0,0.0
17820240,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.045679036527872,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0481022261083126,298.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0355281420052051,298.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.0481022261083126,298.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.5712708830833435,0.050000000745058,0.2281762510538101,287.6646423339844,285.3102111816406,293.8594970703125,292.654296875,297.1610412597656,298.49639892578125,286.63592529296875,1.0,0.1405792236328125,0.3961216509342193,0.3961216509342193,1.0,1.0,-0.4867196083068847,0.092200718820095,0.3945188820362091,-0.0472884401679039,1.0,1.0,0.0,20.040084838867188,60.0,11911.1572265625,0.0,23.182342529296875,1.0,282.2796325683594,286.26220703125,297.900146484375,299.09881591796875,293.1499938964844,293.1499938964844,283.1499938964844,1855.9593505859373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018518924713135,1.0,0.0,0.0,0.9073710441589355,0.9073728919029236,5.6820585569994384e-08,4.26298713684082,4.262977123260498,9.810973097046372e-06,0.0,0.0,-0.0,4996.17431640625,0.0,23.046613693237305,1895.03515625,0.0,278.9418334960937,0.2350440174341201,1.0,0.0,3.0,1.0,0.0
17820300,298.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.5494357347488403,0.050000000745058,0.0458165258169174,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.5494357347488403,0.050000000745058,0.0482470095157623,298.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.5494357347488403,0.050000000745058,0.0356350764632225,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.5494357347488403,0.050000000745058,0.0482470095157623,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.5494357347488403,0.050000000745058,0.2288630306720733,286.01202392578125,285.276123046875,293.8869934082031,292.6686706542969,297.1338806152344,298.4516296386719,285.4853210449219,1.0,0.1489759981632232,0.4951520562171936,0.4951520562171936,1.0,1.0,-0.4881846308708191,0.1405586004257202,0.3476260304450989,0.0004738651041407,1.0,1.0,0.0,23.71981239318848,60.0,11058.4453125,0.0,26.33202743530273,1.0,282.63623046875,285.0643920898437,297.0977478027344,298.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,3179.979248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054438710212708,1.0,0.0,0.0,1.1877800226211548,1.1877825260162354,9.423729352420197e-08,4.265833854675293,4.265824317932129,9.786698683456052e-06,0.0,0.0,-0.0,3883.56689453125,0.0,51.29881286621094,1895.4248046875,0.0,523.9060668945312,0.3003779649734497,1.0,0.0,3.0,1.0,0.0
