time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820360,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.5326285362243652,0.050000000745058,0.0459477044641971,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.5326285362243652,0.050000000745058,0.0483851470053195,298.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.5326285362243652,0.050000000745058,0.0357371047139167,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.5326285362243652,0.050000000745058,0.0483851470053195,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.5326285362243652,0.050000000745058,0.2295183092355728,285.2425842285156,285.2420349121094,293.9144897460937,292.6830139160156,296.7983093261719,298.4049987792969,285.0435485839844,1.0,0.1565337181091308,0.5961216688156128,0.5961216688156128,0.800000011920929,1.0,-0.4895823895931244,0.1835549622774124,0.3060274422168731,0.0429063886404037,0.759951114654541,0.759951114654541,0.0,27.232786178588867,60.0,10409.912109375,0.0,29.36053276062012,1.0,282.8824157714844,284.6842956542969,296.3334045410156,297.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,6203.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296830534934998,1.0,0.0,0.0,1.393876552581787,1.3938802480697632,1.2964474649379556e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3545.99658203125,0.0,88.11042022705078,1895.436767578125,0.0,606.8867797851562,0.3509135544300079,1.0,0.0,3.0,1.0,0.0
17820420,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0461851730942726,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0486352108418941,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0359218008816242,298.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0486352108418941,298.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.2307045012712478,285.0377197265625,285.1736755371094,293.9696044921875,292.71160888671875,295.4797668457031,298.3150329589844,285.1064453125,1.0,0.1693703681230545,0.7980608344078064,0.7980608344078064,0.4000000059604645,1.0,-0.4921113848686218,0.3502977788448334,0.1418136209249496,0.208167016506195,0.5583735108375549,0.5583735108375549,0.0,33.60382461547852,60.0,9647.38671875,-0.0,34.92890548706055,1.0,283.0741577148437,285.0237731933594,295.4741516113281,296.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18898.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680823981761932,1.0,0.0,0.0,1.1316715478897097,1.1316766738891602,8.545436713802702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.64013671875,0.0,81.50923919677734,1895.4371337890625,0.0,418.0858459472656,0.3433589339256286,1.0,0.0,3.0,1.0,0.0
17820480,298.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0461851730942726,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0486352108418941,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0359218008816242,298.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.0486352108418941,298.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5098777413368225,0.050000000745058,0.2307045012712478,285.0377197265625,285.1736755371094,293.9696044921875,292.71160888671875,295.4797668457031,298.3150329589844,285.1064453125,1.0,0.1693703681230545,0.7980608344078064,0.7980608344078064,0.4000000059604645,1.0,-0.4921113848686218,0.3502977788448334,0.1418136209249496,0.208167016506195,0.5583735108375549,0.5583735108375549,0.0,33.60382461547852,60.0,9647.38671875,-0.0,34.92890548706055,1.0,283.0741577148437,285.0237731933594,295.4741516113281,296.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18898.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680823981761932,1.0,0.0,0.0,1.1316715478897097,1.1316766738891602,8.545436713802702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.64013671875,0.0,81.50923919677734,1895.4371337890625,0.0,418.0858459472656,0.3433589339256286,1.0,0.0,3.0,1.0,0.0
17820540,298.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.4996427893638611,0.050000000745058,0.0463270768523216,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.4996427893638611,0.050000000745058,0.0487846434116363,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.4996427893638611,0.050000000745058,0.036032173782587,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.4996427893638611,0.050000000745058,0.0487846434116363,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.4996427893638611,0.050000000745058,0.2314133495092392,285.1495056152344,285.1268615722656,294.0073547363281,292.7311096191406,294.2597351074219,298.2680053710937,285.1394348144531,1.0,0.1765874326229095,0.9362234473228456,0.9362234473228456,0.126328244805336,1.0,-0.4936217069625854,0.4783011674880981,0.0153205245733261,0.3350937366485595,0.646891713142395,0.646891713142395,0.0,37.41609191894531,60.0,10667.6259765625,-0.0,38.29838180541992,1.0,283.1169128417969,285.0712280273437,295.3676147460937,296.1754455566406,293.1499938964844,293.1499938964844,283.1499938964844,14534.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103303551673889,1.0,0.0,0.0,1.3187516927719116,1.3187565803527832,1.1604315375279847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.8935546875,0.0,98.89786529541016,1895.4371337890625,0.0,294.2204284667969,0.3641145825386047,1.0,0.0,3.0,1.0,0.0
17820600,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4958036243915558,0.050000000745058,0.0463874451816082,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4958036243915558,0.050000000745058,0.0488482154905796,298.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4958036243915558,0.050000000745058,0.0360791236162185,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4958036243915558,0.050000000745058,0.0488482154905796,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.4958036243915558,0.050000000745058,0.2317149043083191,285.1268310546875,285.105224609375,294.0248107910156,292.7400817871094,294.0433349609375,298.2498779296875,285.0965881347656,1.0,0.1795389354228973,1.0,1.0,0.0,1.0,-0.4942683279514313,0.4942663609981537,1.9837050331261707e-06,0.3507890403270721,0.651305079460144,0.651305079460144,0.0,39.03253555297852,60.0,10829.9345703125,-0.0,39.7271614074707,1.0,283.1282958984375,285.0281982421875,295.4058532714844,296.2069396972656,293.1499938964844,293.1499938964844,283.1499938964844,14427.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911461532115936,1.0,0.0,0.0,1.373544454574585,1.3735495805740356,1.258864301689755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.41943359375,0.0,107.96998596191406,1895.4371337890625,0.0,260.3990173339844,0.3739432096481323,1.0,0.0,3.0,1.0,0.0
17820660,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0465566962957382,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0490264445543289,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0362107641994953,297.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0490264445543289,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.2325603365898132,285.04803466796875,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,298.2033386230469,285.0423278808594,1.0,0.1875226944684982,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533972687819187e-07,0.3520047962665558,0.6535136699676514,0.6535136699676514,0.0,43.55720520019531,48.0,10910.9921875,-0.0,43.740142822265625,1.0,283.1446533203125,284.9799194335937,295.6099853515625,296.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,16139.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586778342723846,1.0,0.0,0.0,1.4270459413528442,1.4270515441894531,1.35884320684454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.55029296875,0.0,122.74197387695312,1895.4371337890625,0.0,207.84255981445312,0.3895728588104248,1.0,0.0,3.0,1.0,0.0
17820720,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0465566962957382,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0490264445543289,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0362107641994953,297.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.0490264445543289,297.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.4860619306564331,0.050000000745058,0.2325603365898132,285.04803466796875,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,298.2033386230469,285.0423278808594,1.0,0.1875226944684982,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533972687819187e-07,0.3520047962665558,0.6535136699676514,0.6535136699676514,0.0,43.55720520019531,48.0,10910.9921875,-0.0,43.740142822265625,1.0,283.1446533203125,284.9799194335937,295.6099853515625,296.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,16139.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586778342723846,1.0,0.0,0.0,1.4270459413528442,1.4270515441894531,1.35884320684454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.55029296875,0.0,122.74197387695312,1895.4371337890625,0.0,207.84255981445312,0.3895728588104248,1.0,0.0,3.0,1.0,0.0
17820780,298.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.4838864207267761,0.050000000745058,0.0465967282652854,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.4838864207267761,0.050000000745058,0.0490685999393463,298.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.4838864207267761,0.050000000745058,0.0362419001758098,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.4838864207267761,0.050000000745058,0.0490685999393463,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.4838864207267761,0.050000000745058,0.2327603101730346,285.0277709960937,284.993408203125,294.1119079589844,292.7847595214844,294.1056823730469,298.1829528808594,285.01318359375,1.0,0.1890124976634979,1.0,1.0,0.0,1.0,-0.4964986741542816,0.4964983165264129,3.53704876943084e-07,0.352239191532135,0.6749449372291565,0.6749449372291565,0.0,44.62690734863281,48.0,11058.7333984375,-0.0,44.69306564331055,1.0,283.1476745605469,284.9233093261719,295.73101806640625,296.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,15389.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571883141994476,1.0,0.0,0.0,1.5027350187301636,1.502740740776062,1.5068090419845248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.724609375,0.0,135.60198974609375,1895.4371337890625,0.0,205.5194396972656,0.4028460085391998,1.0,0.0,3.0,1.0,0.0
17820840,298.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4838454127311706,0.050000000745058,0.0465974882245063,297.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4838454127311706,0.050000000745058,0.0490693971514701,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4838454127311706,0.050000000745058,0.036242488771677,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4838454127311706,0.050000000745058,0.0490693971514701,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4838454127311706,0.050000000745058,0.2327640950679779,284.99981689453125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.17041015625,284.9815979003906,1.0,0.188904657959938,1.0,1.0,0.0,1.0,-0.4965068399906158,0.4965064823627472,3.5368142903280386e-07,0.3521776795387268,0.6847184896469116,0.6847184896469116,0.0,44.646522521972656,36.0,11107.1201171875,-0.0,44.71058654785156,1.0,283.1487731933594,284.8775634765625,295.8038635253906,296.62506103515625,293.1499938964844,293.1499938964844,283.1499938964844,15397.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617695868015289,1.0,0.0,0.0,1.5484189987182615,1.5484249591827393,1.599817380792956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.3017578125,0.0,145.35911560058594,1895.4371337890625,0.0,212.680908203125,0.4120911359786987,1.0,0.0,3.0,1.0,0.0
17820900,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.4850780963897705,0.050000000745058,0.0465747416019439,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.4850780963897705,0.050000000745058,0.0490454472601413,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.4850780963897705,0.050000000745058,0.0362247973680496,297.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.4850780963897705,0.050000000745058,0.0490454472601413,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.4850780963897705,0.050000000745058,0.2326504737138748,284.9640197753906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.1577453613281,284.9478759765625,1.0,0.1876958459615707,1.0,1.0,0.0,1.0,-0.4962645471096039,0.4962641894817352,3.534369454882836e-07,0.3519122302532196,0.680000364780426,0.680000364780426,0.0,44.03742599487305,36.0,11124.8154296875,-0.0,44.16784286499024,1.0,283.1494140625,284.8345031738281,295.8643798828125,296.7026672363281,293.1499938964844,293.1499938964844,283.1499938964844,15924.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698261380195617,1.0,0.0,0.0,1.58571195602417,1.585718035697937,1.6778069777956264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.39794921875,0.0,155.39100646972656,1895.4371337890625,0.0,225.41525268554688,0.4207412004470825,1.0,0.0,3.0,1.0,0.0
17820960,298.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4875941872596741,0.050000000745058,0.0465288423001766,297.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4875941872596741,0.050000000745058,0.0489971116185188,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4875941872596741,0.050000000745058,0.0361890979111194,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4875941872596741,0.050000000745058,0.0489971116185188,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4875941872596741,0.050000000745058,0.232421189546585,284.9389038085937,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.1471252441406,284.93243408203125,1.0,0.1854078024625778,1.0,1.0,0.0,1.0,-0.4957755506038666,0.4957751929759979,3.529800949308992e-07,0.3514575660228729,0.6630449891090393,0.6630449891090393,0.0,42.80908203125,25.0,11073.1162109375,-0.0,43.0748291015625,1.0,283.1497497558594,284.8257141113281,295.8948059082031,296.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778876066207886,1.0,0.0,0.0,1.5774873495101929,1.577493667602539,1.6604477082182714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.35400390625,0.0,158.02174377441406,1895.4371337890625,0.0,238.3898468017578,0.4223623275756836,1.0,0.0,3.0,1.0,0.0
17821020,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0463874153792858,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0488481819629669,298.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0360791012644767,297.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0488481819629669,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.2317147403955459,284.9403381347656,284.95001220703125,294.2459411621094,292.85284423828125,294.2396850585937,298.1314392089844,284.9441833496094,1.0,0.1784074008464813,1.0,1.0,0.0,1.0,-0.4942685663700104,0.4942682087421417,3.516105948619952e-07,0.3501390516757965,0.6548576951026917,0.6548576951026917,0.0,39.025238037109375,25.0,11059.64453125,-0.0,39.72091293334961,1.0,283.1499328613281,284.8468933105469,295.901611328125,296.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18131.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880717754364013,1.0,0.0,0.0,1.556376814842224,1.55638325214386,1.6163036775651562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.25,0.0,155.82815551757812,1895.4371337890625,0.0,255.20997619628903,0.4204975366592407,1.0,0.0,3.0,1.0,0.0
17821080,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0463874153792858,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0488481819629669,298.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0360791012644767,297.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.0488481819629669,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4958055913448334,0.050000000745058,0.2317147403955459,284.9403381347656,284.95001220703125,294.2459411621094,292.85284423828125,294.2396850585937,298.1314392089844,284.9441833496094,1.0,0.1784074008464813,1.0,1.0,0.0,1.0,-0.4942685663700104,0.4942682087421417,3.516105948619952e-07,0.3501390516757965,0.6548576951026917,0.6548576951026917,0.0,39.025238037109375,25.0,11059.64453125,-0.0,39.72091293334961,1.0,283.1499328613281,284.8468933105469,295.901611328125,296.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,18131.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880717754364013,1.0,0.0,0.0,1.556376814842224,1.55638325214386,1.6163036775651562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.25,0.0,155.82815551757812,1895.4371337890625,0.0,255.20997619628903,0.4204975366592407,1.0,0.0,3.0,1.0,0.0
17821140,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5079296827316284,0.1580094993114471,0.0462100505828857,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5079296827316284,0.050000000745058,0.0486614070832729,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6934372186660767,0.1572420448064804,0.0836182162165641,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5079296827316284,0.050000000745058,0.0486614070832729,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5079296827316284,0.050000000745058,0.2308287620544433,284.9529113769531,284.95001220703125,294.2837219238281,292.8719177246094,294.27789306640625,298.1220703125,284.98114013671875,1.0,0.1753252744674682,1.0,1.0,0.0,1.0,-0.5495530962944031,0.5495527386665344,3.995600934558752e-07,0.3908467590808868,0.6610895991325378,0.6610895991325378,0.0,34.70868682861328,25.0,11735.421875,-0.0,41.94026947021485,1.0,283.1499938964844,284.894775390625,295.8996887207031,296.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,17898.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909971415996551,1.0,0.0,0.0,1.5612845420837402,1.5612908601760864,1.6265128977011045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.82861328125,0.0,156.19528198242188,1895.4371337890625,0.0,260.1462097167969,0.4210021793842315,1.0,0.0,3.0,1.0,0.0
17821200,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7348387241363525,0.1582682579755783,0.1150457113981247,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.5286198258399963,0.050000000745058,0.0484224706888198,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7764189839363098,0.1546320170164108,0.1060294359922409,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.5286198258399963,0.050000000745058,0.0484224706888198,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.5286198258399963,0.050000000745058,0.2296953648328781,285.0354919433594,284.95001220703125,294.3011779785156,292.88067626953125,294.2962646484375,298.0951538085937,285.1386108398437,1.0,0.1755093187093734,1.0,1.0,0.0,1.0,-0.6570304036140442,0.657029926776886,5.013357622374315e-07,0.4722155630588531,0.7232401967048645,0.7232401967048645,0.0,29.535425186157227,28.0,13467.623046875,-0.0,49.22369003295898,1.0,283.1499938964844,285.06451416015625,295.9158935546875,296.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,15989.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935689032077789,1.0,0.0,0.0,1.612291693687439,1.6122980117797852,1.734525483243488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.34228515625,0.0,161.77093505859375,1895.4371337890625,0.0,264.5287780761719,0.4283005595207214,1.0,0.0,3.0,1.0,0.0
17821260,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7830365896224976,0.1485149562358856,0.1357057839632034,297.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.0483653582632541,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7862863540649414,0.1518518626689911,0.1068342328071594,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.0483653582632541,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.2294244319200515,285.2782287597656,284.95001220703125,294.3562927246094,292.90838623046875,294.351806640625,297.9565124511719,285.2401733398437,1.0,0.1756642162799835,1.0,1.0,0.0,1.0,-0.6824663281440735,0.6824657917022705,5.275001058180351e-07,0.4923815131187439,1.0,1.0,0.0,28.323347091674805,25.0,15255.5888671875,-0.0,51.036739349365234,1.0,283.1499938964844,284.9618835449219,296.1158752441406,297.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,9412.8857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352411329746246,1.0,0.0,0.0,2.046098232269287,2.04610562324524,2.793485123220308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.767578125,0.0,262.1089782714844,1895.4371337890625,0.0,342.8734436035156,0.5101706385612488,1.0,0.0,3.0,1.0,0.0
17821320,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7830365896224976,0.1485149562358856,0.1357057839632034,297.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.0483653582632541,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7862863540649414,0.1518518626689911,0.1068342328071594,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.0483653582632541,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.5347375869750977,0.050000000745058,0.2294244319200515,285.2782287597656,284.95001220703125,294.3562927246094,292.90838623046875,294.351806640625,297.9565124511719,285.2401733398437,1.0,0.1756642162799835,1.0,1.0,0.0,1.0,-0.6824663281440735,0.6824657917022705,5.275001058180351e-07,0.4923815131187439,1.0,1.0,0.0,28.323347091674805,25.0,15255.5888671875,-0.0,51.036739349365234,1.0,283.1499938964844,284.9618835449219,296.1158752441406,297.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,9412.8857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352411329746246,1.0,0.0,0.0,2.046098232269287,2.04610562324524,2.793485123220308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.767578125,0.0,262.1089782714844,1895.4371337890625,0.0,342.8734436035156,0.5101706385612488,1.0,0.0,3.0,1.0,0.0
17821380,297.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8120993375778198,0.1483051180839538,0.1339815258979797,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.5609870553016663,0.1421248018741607,0.0481655485928058,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.819733202457428,0.1534992903470993,0.1073157787322998,297.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7745677828788757,0.1416475772857666,0.122778408229351,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.5609870553016663,0.050000000745058,0.2284766286611557,285.1941833496094,284.95001220703125,294.38800048828125,292.9242858886719,294.3839416503906,297.9141540527344,285.21221923828125,1.0,0.1764461100101471,1.0,1.0,0.0,1.0,-0.7688592672348022,0.7688586711883545,6.212063112798205e-07,0.5601584315299988,1.0,1.0,0.0,24.067646026611328,25.0,16648.923828125,-0.0,57.42790985107422,1.0,283.1499938964844,284.9381103515625,296.1484680175781,297.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,11021.7744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623303413391113,1.0,0.0,0.0,2.211313009262085,2.2113215923309326,3.262825316596718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8251953125,0.0,330.9911193847656,1895.4371337890625,0.0,403.8424682617188,0.5479846000671387,1.0,0.0,3.0,1.0,0.0
17821440,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.864220380783081,0.1495079398155212,0.1342422217130661,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.8248471021652222,0.1420983374118805,0.122132308781147,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.8747310042381287,0.1554388552904129,0.1082434058189392,297.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.8460599780082703,0.1381610333919525,0.1324427127838134,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.604158341884613,0.050000000745058,0.227352499961853,285.2883605957031,284.95001220703125,294.4113464355469,292.9359741210937,294.4077453613281,297.87945556640625,285.3389892578125,1.0,0.1782481968402862,1.0,1.0,0.0,1.0,-0.8692939281463623,0.869293212890625,7.425342687383818e-07,0.6412648558616638,1.0,1.0,0.0,19.112939834594727,25.0,18467.6328125,-0.0,65.75251007080078,1.0,283.1499938964844,285.03887939453125,296.16326904296875,297.4187927246094,293.1499938964844,293.1499938964844,283.1499938964844,12031.4833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481724739074707,1.0,0.0,0.0,2.310380697250366,2.310389995574951,3.561725918643788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.34765625,0.0,377.4996948242188,1895.4371337890625,0.0,453.9283447265625,0.5748486518859863,1.0,0.0,3.0,1.0,0.0
17821500,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.8698330521583557,0.1517162919044494,0.1358410418033599,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.848739743232727,0.1380860805511474,0.1327521353960037,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8816965818405151,0.1581348031759262,0.1099689602851867,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8427906036376953,0.1351570934057235,0.129856675863266,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.6057801842689514,0.050000000745058,0.2273159325122833,285.4005432128906,284.95001220703125,294.43878173828125,292.94970703125,294.4353332519531,297.8528137207031,285.4044494628906,1.0,0.17974354326725,1.0,1.0,0.0,1.0,-0.8829395174980164,0.8829387426376343,7.603137532896653e-07,0.6527679562568665,1.0,1.0,0.0,19.077747344970703,25.0,19187.041015625,-0.0,67.93034362792969,1.0,283.1499938964844,285.0433044433594,296.1880798339844,297.534423828125,293.1499938964844,293.1499938964844,283.1499938964844,13350.4208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062260627746582,1.0,0.0,0.0,2.4337246417999268,2.433734893798828,3.952175973154226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.22265625,0.0,441.2456665039063,1895.4371337890625,0.0,526.3938598632812,0.6020554900169373,1.0,0.0,3.0,1.0,0.0
17821560,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.8665699362754822,0.1542214006185531,0.1379988491535186,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8358244895935059,0.1352528631687164,0.1299361586570739,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8788641691207886,0.160931646823883,0.1119144409894943,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.8313067555427551,0.133472740650177,0.1276967972517013,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.5999429821968079,0.050000000745058,0.2274455279111862,285.3795471191406,284.95001220703125,294.4662170410156,292.96337890625,294.4627380371094,297.8399963378906,285.3673095703125,1.0,0.1809288114309311,1.0,1.0,0.0,1.0,-0.8820476531982422,0.8820468783378601,7.591690405206464e-07,0.6520571112632751,1.0,1.0,0.0,19.76014709472656,25.0,19326.248046875,-0.0,68.80655670166016,1.0,283.1499938964844,284.9864501953125,296.1809997558594,297.5728759765625,293.1499938964844,293.1499938964844,283.1499938964844,14418.3701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271077156066895,1.0,0.0,0.0,2.529193639755249,2.529204607009888,4.268324858003325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.8896484375,0.0,495.2362060546875,1895.4371337890625,0.0,597.4697875976562,0.6280167698860168,1.0,0.0,3.0,1.0,0.0
17821620,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8709511160850525,0.1652832329273224,0.0866243094205856,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.9023871421813964,0.1359357237815857,0.1012023389339447,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8709511160850525,0.1722913980484008,0.0673744827508926,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9399163722991944,0.1354675441980362,0.1126942485570907,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9581509828567504,0.1264014542102813,0.5631254315376282,285.44989013671875,284.95001220703125,294.5209350585937,292.9906616210937,294.5178527832031,297.8578186035156,285.4644470214844,1.0,0.1867144256830215,1.0,1.0,0.0,1.0,-1.0098905563354492,1.0098896026611328,9.347501190859476e-07,0.7544082999229431,1.0,1.0,0.0,13.091619491577148,45.0,21644.5859375,-0.0,89.88240051269531,1.0,283.1499938964844,285.0408630371094,296.137451171875,297.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16562.66796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551981925964355,1.0,0.0,0.0,2.710747718811035,2.710760593414306,4.903109243059589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.751953125,0.0,609.7246704101562,1895.4371337890625,0.0,708.609619140625,0.672150194644928,1.0,0.0,3.0,1.0,0.0
17821680,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8709511160850525,0.1652832329273224,0.0866243094205856,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.9023871421813964,0.1359357237815857,0.1012023389339447,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8709511160850525,0.1722913980484008,0.0673744827508926,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9399163722991944,0.1354675441980362,0.1126942485570907,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9581509828567504,0.1264014542102813,0.5631254315376282,285.44989013671875,284.95001220703125,294.5209350585937,292.9906616210937,294.5178527832031,297.8578186035156,285.4644470214844,1.0,0.1867144256830215,1.0,1.0,0.0,1.0,-1.0098905563354492,1.0098896026611328,9.347501190859476e-07,0.7544082999229431,1.0,1.0,0.0,13.091619491577148,45.0,21644.5859375,-0.0,89.88240051269531,1.0,283.1499938964844,285.0408630371094,296.137451171875,297.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16562.66796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551981925964355,1.0,0.0,0.0,2.710747718811035,2.710760593414306,4.903109243059589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.751953125,0.0,609.7246704101562,1895.4371337890625,0.0,708.609619140625,0.672150194644928,1.0,0.0,3.0,1.0,0.0
17821740,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.880933940410614,0.181856632232666,0.0929755046963691,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9220338463783264,0.1422522962093353,0.1113021597266197,297.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.880933940410614,0.1860035359859466,0.0723142772912979,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.9194779396057128,0.1424583345651626,0.1105071380734443,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9334185123443604,0.119667187333107,0.5448821187019348,285.56402587890625,284.95001220703125,294.5754699707031,293.01776123046875,294.5726928710937,297.8368530273437,285.5745849609375,1.0,0.201756551861763,1.0,1.0,0.0,1.0,-1.1058335304260254,1.1058324575424194,1.0838936077561812e-06,0.83339524269104,1.0,1.0,0.0,14.732528686523438,65.0,23571.412109375,-0.0,106.0379867553711,1.0,283.1499938964844,285.11297607421875,296.151611328125,297.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,18457.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817092657089233,1.0,0.0,0.0,2.861602783203125,2.861616849899292,5.46401679457631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.94287109375,0.0,717.2898559570312,1895.4371337890625,0.0,832.005615234375,0.7088601589202881,1.0,0.0,3.0,1.0,0.0
17821800,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.880933940410614,0.181856632232666,0.0929755046963691,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9220338463783264,0.1422522962093353,0.1113021597266197,297.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.880933940410614,0.1860035359859466,0.0723142772912979,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.9194779396057128,0.1424583345651626,0.1105071380734443,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.9334185123443604,0.119667187333107,0.5448821187019348,285.56402587890625,284.95001220703125,294.5754699707031,293.01776123046875,294.5726928710937,297.8368530273437,285.5745849609375,1.0,0.201756551861763,1.0,1.0,0.0,1.0,-1.1058335304260254,1.1058324575424194,1.0838936077561812e-06,0.83339524269104,1.0,1.0,0.0,14.732528686523438,65.0,23571.412109375,-0.0,106.0379867553711,1.0,283.1499938964844,285.11297607421875,296.151611328125,297.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,18457.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817092657089233,1.0,0.0,0.0,2.861602783203125,2.861616849899292,5.46401679457631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.94287109375,0.0,717.2898559570312,1895.4371337890625,0.0,832.005615234375,0.7088601589202881,1.0,0.0,3.0,1.0,0.0
17821860,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.9132092595100404,0.1868176311254501,0.1160065755248069,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.9474475383758544,0.1410737335681915,0.1344300061464309,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.9132092595100404,0.1903305053710937,0.090227335691452,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.948865532875061,0.141711875796318,0.1349721252918243,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8853805661201477,0.1172697246074676,0.5304500460624695,285.6917724609375,284.95001220703125,294.6297607421875,293.04473876953125,294.6272888183594,297.7777404785156,285.71160888671875,1.0,0.2248159199953079,1.0,1.0,0.0,1.0,-1.2364532947540283,1.2364519834518433,1.3086844319332158e-06,0.9382836818695068,1.0,1.0,0.0,18.02396011352539,85.0,25917.87890625,-0.0,142.29226684570312,1.0,283.1499938964844,285.2080383300781,296.1731872558594,297.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,20155.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071342825889587,1.0,0.0,0.0,2.990317821502685,2.990333080291748,5.966614935459802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14453125,0.0,818.5001831054688,1895.4371337890625,0.0,969.2484741210938,0.7402225136756897,1.0,0.0,3.0,1.0,0.0
17821920,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.9132092595100404,0.1868176311254501,0.1160065755248069,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.9474475383758544,0.1410737335681915,0.1344300061464309,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.9132092595100404,0.1903305053710937,0.090227335691452,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.948865532875061,0.141711875796318,0.1349721252918243,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.8853805661201477,0.1172697246074676,0.5304500460624695,285.6917724609375,284.95001220703125,294.6297607421875,293.04473876953125,294.6272888183594,297.7777404785156,285.71160888671875,1.0,0.2248159199953079,1.0,1.0,0.0,1.0,-1.2364532947540283,1.2364519834518433,1.3086844319332158e-06,0.9382836818695068,1.0,1.0,0.0,18.02396011352539,85.0,25917.87890625,-0.0,142.29226684570312,1.0,283.1499938964844,285.2080383300781,296.1731872558594,297.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,20155.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071342825889587,1.0,0.0,0.0,2.990317821502685,2.990333080291748,5.966614935459802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14453125,0.0,818.5001831054688,1895.4371337890625,0.0,969.2484741210938,0.7402225136756897,1.0,0.0,3.0,1.0,0.0
17821980,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8784226775169373,0.180491492152214,0.1642835289239883,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8087780475616455,0.1405503451824188,0.1338572055101394,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.8861345648765564,0.1854828596115112,0.1310938447713852,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8101459741592407,0.1412909179925918,0.1345433741807937,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.7586090564727783,0.1158533617854118,0.5256482362747192,285.84893798828125,284.95001220703125,294.6838073730469,293.071533203125,294.6815185546875,297.6635437011719,285.85162353515625,1.0,0.2527137100696563,1.0,1.0,0.0,1.0,-1.320037603378296,1.3200360536575315,1.4691787555420888e-06,1.0071265697479248,1.0,1.0,0.0,29.706462860107425,73.0,27763.35546875,-0.0,196.0049285888672,1.0,283.1499938964844,285.2950134277344,296.2073974609375,298.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,21687.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342761516571045,1.0,0.0,0.0,3.101916790008545,3.101933240890503,6.420274871743459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3203125,0.0,913.6026000976562,1895.4371337890625,0.0,1135.7445068359375,0.767456591129303,1.0,0.0,3.0,1.0,0.0
17822040,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8784226775169373,0.180491492152214,0.1642835289239883,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8087780475616455,0.1405503451824188,0.1338572055101394,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.8861345648765564,0.1854828596115112,0.1310938447713852,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8101459741592407,0.1412909179925918,0.1345433741807937,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.7586090564727783,0.1158533617854118,0.5256482362747192,285.84893798828125,284.95001220703125,294.6838073730469,293.071533203125,294.6815185546875,297.6635437011719,285.85162353515625,1.0,0.2527137100696563,1.0,1.0,0.0,1.0,-1.320037603378296,1.3200360536575315,1.4691787555420888e-06,1.0071265697479248,1.0,1.0,0.0,29.706462860107425,73.0,27763.35546875,-0.0,196.0049285888672,1.0,283.1499938964844,285.2950134277344,296.2073974609375,298.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,21687.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342761516571045,1.0,0.0,0.0,3.101916790008545,3.101933240890503,6.420274871743459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3203125,0.0,913.6026000976562,1895.4371337890625,0.0,1135.7445068359375,0.767456591129303,1.0,0.0,3.0,1.0,0.0
17822100,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8223994374275208,0.1796746253967285,0.162791907787323,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117370605469,0.7577215433120728,0.1408081948757171,0.1342089772224426,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8293227553367615,0.1846078932285308,0.1300763338804245,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.759020209312439,0.1415548324584961,0.1349123269319534,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.712571382522583,0.1152926534414291,0.5240688323974609,285.8103332519531,284.95001220703125,294.7107238769531,293.0848693847656,294.7084045410156,297.6220092773437,285.80328369140625,1.0,0.2607788145542145,1.0,1.0,0.0,1.0,-1.3034287691116333,1.3034273386001587,1.4360007298819255e-06,0.9931093454360962,1.0,1.0,0.0,37.64659118652344,73.0,27609.740234375,-0.0,209.77005004882807,1.0,283.1499938964844,285.2421264648437,296.2050476074219,298.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,22524.076171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456700563430786,1.0,0.0,0.0,3.16116714477539,3.161184310913086,6.667887078037893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.69580078125,0.0,966.9619750976562,1895.4371337890625,0.0,1211.232421875,0.7791403532028198,1.0,0.0,3.0,1.0,0.0
17822160,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.7995758652687073,0.1801201552152633,0.1628083288669586,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.7381595969200134,0.1412548869848251,0.134726196527481,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.806797444820404,0.184852123260498,0.1300024539232254,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.7393534779548645,0.1419918686151504,0.1354277729988098,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.6907384395599365,0.114878125488758,0.5227568745613098,285.78594970703125,284.95001220703125,294.737548828125,293.09814453125,294.7352600097656,297.593505859375,285.78302001953125,1.0,0.2667105197906494,1.0,1.0,0.0,1.0,-1.3030222654342651,1.3030208349227903,1.4352090147440322e-06,0.9927820563316344,1.0,1.0,0.0,42.41263198852539,61.0,27684.419921875,-0.0,220.19381713867188,1.0,283.1499938964844,285.21942138671875,296.1864624023437,298.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,23101.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526942253112793,1.0,0.0,0.0,3.201451063156128,3.201468706130981,6.838912440798595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.61669921875,0.0,1004.4021606445312,1895.4371337890625,0.0,1259.3126220703125,0.7917801737785339,1.0,0.0,3.0,1.0,0.0
