time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822220,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.7839552760124207,0.1820968240499496,0.1643383949995041,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.724757969379425,0.1422576755285263,0.1357493102550506,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76055908203125,0.7904323935508728,0.1864206492900848,0.1309251934289932,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7258710861206055,0.1429581642150879,0.1364236921072006,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.6738520860671997,0.1144913733005523,0.5213110446929932,285.7605285644531,284.95001220703125,294.7816772460937,293.1199951171875,294.7793884277344,297.560546875,285.7587585449219,1.0,0.2723994851112366,1.0,1.0,0.0,1.0,-1.306652307510376,1.3066508769989014,1.442301481802133e-06,0.9957196116447448,1.0,1.0,0.0,46.79460144042969,61.0,27920.3359375,-0.0,231.2568206787109,1.0,283.1499938964844,285.1860046386719,296.1625671386719,298.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,24256.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584988236427307,1.0,0.0,0.0,3.280499219894409,3.280517578125,7.180805710049754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.197265625,0.0,1080.6546630859375,1895.4371337890625,0.0,1299.9005126953125,0.808184802532196,1.0,0.0,3.0,1.0,0.0
17822280,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7832447290420532,0.1826319098472595,0.1647911816835403,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7239328026771545,0.1425070911645889,0.1359848082065582,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7895693778991699,0.1868680417537689,0.1312160640954971,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7250306010246277,0.1431973576545715,0.1366505026817321,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.6724888682365417,0.1144574731588363,0.52113276720047,285.7578430175781,284.95001220703125,294.7909851074219,293.1246032714844,294.7887268066406,297.5550842285156,285.7565002441406,1.0,0.2729799449443817,1.0,1.0,0.0,1.0,-1.307885766029358,1.3078843355178833,1.4447157354879891e-06,0.9967166185379028,1.0,1.0,0.0,47.18964385986328,49.0,27969.662109375,-0.0,232.59494018554688,1.0,283.1499938964844,285.1821594238281,296.1604309082031,298.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,24427.8515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590890288352966,1.0,0.0,0.0,3.2920515537261963,3.292070150375366,7.231469112412015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.51611328125,0.0,1092.111572265625,1895.4371337890625,0.0,1304.070068359375,0.8139488101005554,1.0,0.0,3.0,1.0,0.0
17822340,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7885475754737854,0.1859594136476516,0.1676384508609771,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7268134951591492,0.1440631002187729,0.1373857259750366,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7941163778305054,0.1897091269493103,0.1330869644880294,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7278020977973938,0.1446863412857055,0.1379920989274978,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.6728871464729309,0.1144574508070945,0.5206673741340637,285.7413024902344,284.95001220703125,294.8441162109375,293.1509094238281,294.84185791015625,297.5286865234375,285.74072265625,1.0,0.2735910713672638,1.0,1.0,0.0,1.0,-1.316281795501709,1.3162803649902344,1.4612169252359308e-06,1.0034993886947632,1.0,1.0,0.0,47.14564895629883,37.0,28307.517578125,-0.0,235.6440887451172,1.0,283.1499938964844,285.1549072265625,296.1650085449219,298.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,25693.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661411464214325,1.0,0.0,0.0,3.3762333393096924,3.3762528896331787,7.606032568219234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.62890625,0.0,1178.0523681640625,1895.4371337890625,0.0,1320.551513671875,0.8345664739608765,1.0,0.0,3.0,1.0,0.0
17822400,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7885475754737854,0.1859594136476516,0.1676384508609771,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7268134951591492,0.1440631002187729,0.1373857259750366,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7941163778305054,0.1897091269493103,0.1330869644880294,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7278020977973938,0.1446863412857055,0.1379920989274978,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.6728871464729309,0.1144574508070945,0.5206673741340637,285.7413024902344,284.95001220703125,294.8441162109375,293.1509094238281,294.84185791015625,297.5286865234375,285.74072265625,1.0,0.2735910713672638,1.0,1.0,0.0,1.0,-1.316281795501709,1.3162803649902344,1.4612169252359308e-06,1.0034993886947632,1.0,1.0,0.0,47.14564895629883,37.0,28307.517578125,-0.0,235.6440887451172,1.0,283.1499938964844,285.1549072265625,296.1650085449219,298.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,25693.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661411464214325,1.0,0.0,0.0,3.3762333393096924,3.3762528896331787,7.606032568219234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.62890625,0.0,1178.0523681640625,1895.4371337890625,0.0,1320.551513671875,0.8345664739608765,1.0,0.0,3.0,1.0,0.0
17822460,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8087125420570374,0.1895338147878646,0.1706693023443222,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7419193983078003,0.1457885056734085,0.1388384401798248,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8134135603904724,0.1928209662437439,0.135117694735527,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7428146600723267,0.1463335305452346,0.1393731236457824,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.6864855885505676,0.114719919860363,0.5209065675735474,285.7312927246094,284.95001220703125,294.8968200683594,293.1770324707031,294.8946228027344,297.5082092285156,285.7310791015625,1.0,0.270047128200531,1.0,1.0,0.0,1.0,-1.326046109199524,1.3260445594787598,1.480557784816483e-06,1.0113812685012815,1.0,1.0,0.0,43.62883758544922,25.0,28662.63671875,-0.0,231.40817260742188,1.0,283.1499938964844,285.1336975097656,296.1884155273437,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,26901.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635153293609619,1.0,0.0,0.0,3.4547207355499268,3.4547414779663086,7.963779466990673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.19873046875,0.0,1262.13623046875,1895.4371337890625,0.0,1335.584716796875,0.8538132309913635,1.0,0.0,3.0,1.0,0.0
17822520,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8087125420570374,0.1895338147878646,0.1706693023443222,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7419193983078003,0.1457885056734085,0.1388384401798248,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8134135603904724,0.1928209662437439,0.135117694735527,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7428146600723267,0.1463335305452346,0.1393731236457824,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.6864855885505676,0.114719919860363,0.5209065675735474,285.7312927246094,284.95001220703125,294.8968200683594,293.1770324707031,294.8946228027344,297.5082092285156,285.7310791015625,1.0,0.270047128200531,1.0,1.0,0.0,1.0,-1.326046109199524,1.3260445594787598,1.480557784816483e-06,1.0113812685012815,1.0,1.0,0.0,43.62883758544922,25.0,28662.63671875,-0.0,231.40817260742188,1.0,283.1499938964844,285.1336975097656,296.1884155273437,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,26901.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635153293609619,1.0,0.0,0.0,3.4547207355499268,3.4547414779663086,7.963779466990673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.19873046875,0.0,1262.13623046875,1895.4371337890625,0.0,1335.584716796875,0.8538132309913635,1.0,0.0,3.0,1.0,0.0
17822580,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8411431312561035,0.193153977394104,0.1736867129802703,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7708600163459778,0.1475915014743805,0.1402910351753235,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8451911807060242,0.1959947794675827,0.1371503621339798,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7717024683952332,0.1480513513088226,0.1407467424869537,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7131460905075073,0.115118570625782,0.5214413404464722,285.724365234375,284.95001220703125,294.9491577148437,293.2030029296875,294.9469909667969,297.4910583496094,285.7243347167969,1.0,0.2635751068592071,1.0,1.0,0.0,1.0,-1.336142659187317,1.3361412286758425,1.5007291267465916e-06,1.0195255279541016,1.0,1.0,0.0,37.800819396972656,25.0,29019.0,-0.0,221.9676971435547,1.0,283.1499938964844,285.1156005859375,296.2169494628906,298.1688232421875,293.1499938964844,293.1499938964844,283.1499938964844,28080.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663335561752319,1.0,0.0,0.0,3.529588222503662,3.529609680175781,8.312686077260878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.17431640625,0.0,1345.98291015625,1895.4371337890625,0.0,1355.8731689453125,0.8721824288368225,1.0,0.0,3.0,1.0,0.0
17822640,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8411431312561035,0.193153977394104,0.1736867129802703,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7708600163459778,0.1475915014743805,0.1402910351753235,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8451911807060242,0.1959947794675827,0.1371503621339798,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.7717024683952332,0.1480513513088226,0.1407467424869537,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7131460905075073,0.115118570625782,0.5214413404464722,285.724365234375,284.95001220703125,294.9491577148437,293.2030029296875,294.9469909667969,297.4910583496094,285.7243347167969,1.0,0.2635751068592071,1.0,1.0,0.0,1.0,-1.336142659187317,1.3361412286758425,1.5007291267465916e-06,1.0195255279541016,1.0,1.0,0.0,37.800819396972656,25.0,29019.0,-0.0,221.9676971435547,1.0,283.1499938964844,285.1156005859375,296.2169494628906,298.1688232421875,293.1499938964844,293.1499938964844,283.1499938964844,28080.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663335561752319,1.0,0.0,0.0,3.529588222503662,3.529609680175781,8.312686077260878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.17431640625,0.0,1345.98291015625,1895.4371337890625,0.0,1355.8731689453125,0.8721824288368225,1.0,0.0,3.0,1.0,0.0
17822700,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.8575537204742432,0.1949515789747238,0.175212949514389,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7858784794807434,0.1485028564929962,0.1410541534423828,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.8614858388900757,0.1975753307342529,0.1381843239068985,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.7866681218147278,0.1489180922508239,0.1414683312177658,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7251226305961609,0.1153429672122001,0.5219599008560181,285.7208251953125,284.95001220703125,294.97515869140625,293.2159118652344,294.9730224609375,297.4832763671875,285.72027587890625,1.0,0.2613832950592041,1.0,1.0,0.0,1.0,-1.3416203260421753,1.341618895530701,1.5117378779905266e-06,1.0239328145980835,1.0,1.0,0.0,35.445411682128906,25.0,29217.853515625,-0.0,218.622802734375,1.0,283.1499938964844,285.1049194335937,296.2313842773437,298.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,28788.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679724454879761,1.0,0.0,0.0,3.573843717575073,3.5738656520843506,8.522449093106843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.953125,0.0,1397.2501220703125,1895.4371337890625,0.0,1367.749755859375,0.8802415132522583,1.0,0.0,3.0,1.0,0.0
17822760,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8734517693519592,0.196725308895111,0.1767375469207763,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8000319004058838,0.1494098007678985,0.1418335735797882,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8772160410881042,0.1991375982761383,0.1392208039760589,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8007493615150452,0.1497791558504104,0.1422049254179,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.7358845472335815,0.1155709251761436,0.5225965976715088,285.7204284667969,284.95001220703125,295.0010681152344,293.2287902832031,294.9989318847656,297.4759216308594,285.7206726074219,1.0,0.259624570608139,1.0,1.0,0.0,1.0,-1.347279071807861,1.3472775220870972,1.5231680663418956e-06,1.0284874439239502,1.0,1.0,0.0,33.529449462890625,25.0,29387.96875,-0.0,216.32156372070312,1.0,283.1499938964844,285.10076904296875,296.2450866699219,298.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,29232.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696619391441345,1.0,0.0,0.0,3.6012682914733887,3.601290702819824,8.653748295728292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.9521484375,0.0,1429.6639404296875,1895.4371337890625,0.0,1380.0537109375,0.889779806137085,1.0,0.0,3.0,1.0,0.0
17822820,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9048508405685424,0.2001906186342239,0.1797481775283813,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8257566094398499,0.1511963754892349,0.1434022933244705,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9082549810409546,0.2021962702274322,0.1412746608257293,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8262619376182556,0.1514707058668136,0.143684908747673,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7569547295570374,0.1160163581371307,0.5240002274513245,285.7186279296875,284.95001220703125,295.0525207519531,293.2544250488281,295.0504150390625,297.4620056152344,285.718994140625,1.0,0.2570988833904266,1.0,1.0,0.0,1.0,-1.3587030172348022,1.358701467514038,1.5464119087482686e-06,1.0376765727996826,1.0,1.0,0.0,30.45242691040039,25.0,29761.0390625,-0.0,213.437255859375,1.0,283.1499938964844,285.0879821777344,296.27203369140625,298.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,30373.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732454299926758,1.0,0.0,0.0,3.670877695083618,3.67090106010437,8.991520417112042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9970703125,0.0,1514.1795654296875,1895.4371337890625,0.0,1406.3489990234375,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
17822880,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9048508405685424,0.2001906186342239,0.1797481775283813,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8257566094398499,0.1511963754892349,0.1434022933244705,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9082549810409546,0.2021962702274322,0.1412746608257293,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8262619376182556,0.1514707058668136,0.143684908747673,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7569547295570374,0.1160163581371307,0.5240002274513245,285.7186279296875,284.95001220703125,295.0525207519531,293.2544250488281,295.0504150390625,297.4620056152344,285.718994140625,1.0,0.2570988833904266,1.0,1.0,0.0,1.0,-1.3587030172348022,1.358701467514038,1.5464119087482686e-06,1.0376765727996826,1.0,1.0,0.0,30.45242691040039,25.0,29761.0390625,-0.0,213.437255859375,1.0,283.1499938964844,285.0879821777344,296.27203369140625,298.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,30373.294921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732454299926758,1.0,0.0,0.0,3.670877695083618,3.67090106010437,8.991520417112042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9970703125,0.0,1514.1795654296875,1895.4371337890625,0.0,1406.3489990234375,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
17822940,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.937171220779419,0.2035253793001175,0.1826771348714828,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.848560631275177,0.1529306173324585,0.1449581384658813,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.9402008652687072,0.2051493823528289,0.143281877040863,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8489164113998413,0.1531050056219101,0.145147442817688,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7770858407020569,0.1164270043373107,0.5254290699958801,285.7178039550781,284.95001220703125,295.1034851074219,293.2798767089844,295.1014099121094,297.4488830566406,285.7182312011719,1.0,0.2556366920471191,1.0,1.0,0.0,1.0,-1.3699672222137451,1.369965672492981,1.5695505908297491e-06,1.046728491783142,1.0,1.0,0.0,28.19799423217773,25.0,30129.484375,-0.0,212.35281372070312,1.0,283.1499938964844,285.07635498046875,296.2978210449219,298.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,31505.521484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768758893013,1.0,0.0,0.0,3.738671541213989,3.73869562149048,9.326697636424796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.68701171875,0.0,1599.6302490234375,1895.4371337890625,0.0,1433.2606201171875,0.923525333404541,1.0,0.0,3.0,1.0,0.0
17823000,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.937171220779419,0.2035253793001175,0.1826771348714828,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.848560631275177,0.1529306173324585,0.1449581384658813,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.9402008652687072,0.2051493823528289,0.143281877040863,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8489164113998413,0.1531050056219101,0.145147442817688,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7770858407020569,0.1164270043373107,0.5254290699958801,285.7178039550781,284.95001220703125,295.1034851074219,293.2798767089844,295.1014099121094,297.4488830566406,285.7182312011719,1.0,0.2556366920471191,1.0,1.0,0.0,1.0,-1.3699672222137451,1.369965672492981,1.5695505908297491e-06,1.046728491783142,1.0,1.0,0.0,28.19799423217773,25.0,30129.484375,-0.0,212.35281372070312,1.0,283.1499938964844,285.07635498046875,296.2978210449219,298.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,31505.521484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768758893013,1.0,0.0,0.0,3.738671541213989,3.73869562149048,9.326697636424796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.68701171875,0.0,1599.6302490234375,1895.4371337890625,0.0,1433.2606201171875,0.923525333404541,1.0,0.0,3.0,1.0,0.0
17823060,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.965086042881012,0.206716775894165,0.1855030655860901,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8699175119400024,0.1546030640602111,0.1464819014072418,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.9672053456306458,0.2079878002405166,0.1452283412218094,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8701030015945435,0.1546752005815506,0.1465749442577362,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7953048944473267,0.1167894676327705,0.5267707109451294,285.7174987792969,284.95001220703125,295.1539306640625,293.3051452636719,295.1518859863281,297.43634033203125,285.7179260253906,1.0,0.2549482583999634,1.0,1.0,0.0,1.0,-1.3808497190475464,1.3808481693267822,1.592112539583468e-06,1.0554646253585815,1.0,1.0,0.0,26.56102561950684,28.0,30489.86328125,-0.0,212.5509796142578,1.0,283.1499938964844,285.06549072265625,296.32275390625,298.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,32630.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804257035255432,1.0,0.0,0.0,3.80481481552124,3.804839611053467,9.659626130087418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.87109375,0.0,1686.041748046875,1895.4371337890625,0.0,1459.833740234375,0.9397742748260498,1.0,0.0,3.0,1.0,0.0
17823120,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.965086042881012,0.206716775894165,0.1855030655860901,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8699175119400024,0.1546030640602111,0.1464819014072418,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.9672053456306458,0.2079878002405166,0.1452283412218094,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8701030015945435,0.1546752005815506,0.1465749442577362,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7953048944473267,0.1167894676327705,0.5267707109451294,285.7174987792969,284.95001220703125,295.1539306640625,293.3051452636719,295.1518859863281,297.43634033203125,285.7179260253906,1.0,0.2549482583999634,1.0,1.0,0.0,1.0,-1.3808497190475464,1.3808481693267822,1.592112539583468e-06,1.0554646253585815,1.0,1.0,0.0,26.56102561950684,28.0,30489.86328125,-0.0,212.5509796142578,1.0,283.1499938964844,285.06549072265625,296.32275390625,298.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,32630.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804257035255432,1.0,0.0,0.0,3.80481481552124,3.804839611053467,9.659626130087418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.87109375,0.0,1686.041748046875,1895.4371337890625,0.0,1459.833740234375,0.9397742748260498,1.0,0.0,3.0,1.0,0.0
17823180,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.976627230644226,0.2097557932138443,0.1882414370775222,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8795148730278015,0.1562079340219497,0.1479927450418472,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9780877828598022,0.2107063233852386,0.1471286863088607,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.879507303237915,0.1561776995658874,0.1479889750480651,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.8020793795585632,0.117095947265625,0.5281051397323608,285.7176208496094,284.95001220703125,295.2038269042969,293.3302307128906,295.20184326171875,297.4242553710937,285.7181091308594,1.0,0.2559933662414551,1.0,1.0,0.0,1.0,-1.3915313482284546,1.3915296792984009,1.6144520031957654e-06,1.0640264749526978,1.0,1.0,0.0,26.174945831298828,31.0,30844.986328125,-0.0,215.63156127929688,1.0,283.1499938964844,285.0553283691406,296.3472900390625,298.4100952148437,293.1499938964844,293.1499938964844,283.04998779296875,33749.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838476061820984,1.0,0.0,0.0,3.8695356845855713,3.869561433792114,9.99104713628185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73046875,0.0,1773.5540771484375,1895.4371337890625,0.0,1485.6878662109375,0.954675793647766,1.0,0.0,3.0,1.0,0.0
17823240,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.976627230644226,0.2097557932138443,0.1882414370775222,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8795148730278015,0.1562079340219497,0.1479927450418472,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9780877828598022,0.2107063233852386,0.1471286863088607,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.879507303237915,0.1561776995658874,0.1479889750480651,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.8020793795585632,0.117095947265625,0.5281051397323608,285.7176208496094,284.95001220703125,295.2038269042969,293.3302307128906,295.20184326171875,297.4242553710937,285.7181091308594,1.0,0.2559933662414551,1.0,1.0,0.0,1.0,-1.3915313482284546,1.3915296792984009,1.6144520031957654e-06,1.0640264749526978,1.0,1.0,0.0,26.174945831298828,31.0,30844.986328125,-0.0,215.63156127929688,1.0,283.1499938964844,285.0553283691406,296.3472900390625,298.4100952148437,293.1499938964844,293.1499938964844,283.04998779296875,33749.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838476061820984,1.0,0.0,0.0,3.8695356845855713,3.869561433792114,9.99104713628185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73046875,0.0,1773.5540771484375,1895.4371337890625,0.0,1485.6878662109375,0.954675793647766,1.0,0.0,3.0,1.0,0.0
17823300,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739501953125,0.9778286814689636,0.2111698240041732,0.1895621567964553,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.8801178932189941,0.1569591015577316,0.1487319618463516,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.979057550430298,0.2119826078414917,0.1480515301227569,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.8800132274627686,0.1568779647350311,0.1486799865961074,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.8015838265419006,0.1172074228525161,0.5287200808525085,285.67401123046875,284.95001220703125,295.22857666015625,293.3427429199219,295.2265930175781,297.41802978515625,285.6637878417969,1.0,0.256933331489563,1.0,1.0,0.0,1.0,-1.3966796398162842,1.3966779708862305,1.6252920431725215e-06,1.068152666091919,1.0,1.0,0.0,26.33763885498047,31.0,31296.708984375,-0.0,217.9597320556641,1.0,283.0638122558594,284.98681640625,296.3803100585937,298.4964294433594,293.1499938964844,293.1499938964844,283.04998779296875,34336.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886440515518188,1.0,0.0,0.0,3.903028964996338,3.903055191040039,1.016475266624184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.8896484375,0.0,1820.0076904296875,1895.4371337890625,0.0,1522.3125,0.9609856009483336,1.0,0.0,3.0,1.0,0.0
17823360,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9757947325706482,0.2124546766281128,0.1907835751771927,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8775579929351807,0.1576447784900665,0.1494236439466476,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9768676161766052,0.2131636589765548,0.1489174365997314,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8773574829101562,0.1575119644403457,0.1493230313062667,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.7981768846511841,0.1172587797045707,0.5291372537612915,285.6452941894531,284.95001220703125,295.2533874511719,293.35528564453125,295.2514343261719,297.4110107421875,285.6443176269531,1.0,0.2581257224082947,1.0,1.0,0.0,1.0,-1.401288986206055,1.401287317276001,1.6350389842045845e-06,1.0718480348587036,1.0,1.0,0.0,26.75390243530273,34.0,31446.814453125,-0.0,220.7025909423828,1.0,283.0484313964844,284.9670715332031,296.3878479003906,298.5027160644531,293.1499938964844,293.1499938964844,282.75,34714.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917707920074463,1.0,0.0,0.0,3.924445390701294,3.924471855163574,1.0276609145876137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5673828125,0.0,1850.13232421875,1895.4371337890625,0.0,1546.424560546875,0.966069757938385,1.0,0.0,3.0,1.0,0.0
17823420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9672168493270874,0.2139136493206024,0.1923328787088394,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.868846595287323,0.1584424674510955,0.1503249108791351,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9682263731956482,0.2146018147468567,0.1500644534826278,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8685065507888794,0.1582291573286056,0.1501493453979492,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.7885342836380005,0.1171435862779617,0.5292295217514038,285.4465637207031,284.95001220703125,295.2904052734375,293.37408447265625,295.2884826660156,297.3980407714844,285.435791015625,1.0,0.2602469027042389,1.0,1.0,0.0,1.0,-1.406712293624878,1.4067106246948242,1.646566488489043e-06,1.0762063264846802,1.0,1.0,0.0,27.80112266540528,34.0,32428.306640625,-0.0,225.2855224609375,1.0,282.7653503417969,284.7354736328125,296.44989013671875,298.6672668457031,293.1499938964844,293.1499938964844,282.75,35129.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061668038368225,1.0,0.0,0.0,3.9478683471679688,3.9478952884674072,1.0399646726000356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.77783203125,0.0,1883.4580078125,1895.4371337890625,0.0,1659.7559814453125,0.971643090248108,1.0,0.0,3.0,1.0,0.0
17823480,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.9628458023071288,0.2142764031887054,0.1926921010017395,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8648346066474915,0.1586354076862335,0.1505389213562011,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.963897466659546,0.2149796187877655,0.1503514945507049,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8644530773162842,0.1583964377641677,0.1503393054008484,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.7842959761619568,0.117056630551815,0.5289921760559082,285.4270935058594,284.95001220703125,295.3019104003906,293.37994384765625,295.29998779296875,297.3934020996094,285.4223937988281,1.0,0.2609652578830719,1.0,1.0,0.0,1.0,-1.4076886177062988,1.4076869487762451,1.6486470713061865e-06,1.0769906044006348,1.0,1.0,0.0,28.248760223388672,37.0,32471.353515625,-0.0,226.73483276367188,1.0,282.75665283203125,284.7227478027344,296.4389343261719,298.6444396972656,293.1499938964844,293.1499938964844,282.45001220703125,35228.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075574398040771,1.0,0.0,0.0,3.9533963203430176,3.953423261642456,1.042879148371867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.1884765625,0.0,1891.3809814453125,1895.4371337890625,0.0,1670.89794921875,0.9729581475257874,1.0,0.0,3.0,1.0,0.0
17823540,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.940112054347992,0.215392917394638,0.1939179748296737,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8460978269577026,0.159187763929367,0.1512477397918701,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9414373636245728,0.2162347882986068,0.1513827890157699,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8455590605735779,0.1588410437107086,0.1509460359811782,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7645663619041443,0.1164578348398208,0.5271483659744263,285.19268798828125,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.3721008300781,285.1892395019531,1.0,0.2641649544239044,1.0,1.0,0.0,1.0,-1.4097659587860107,1.409764289855957,1.6530844959561364e-06,1.0786644220352173,1.0,1.0,0.0,30.496566772460938,40.0,33403.8046875,0.0,232.93264770507807,1.0,282.4573669433594,284.47100830078125,296.45196533203125,298.7206420898437,293.1499938964844,293.1499938964844,282.1499938964844,35540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206465601921082,1.0,0.0,0.0,3.970855474472046,3.970882654190064,1.0521107469685376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.59130859375,0.0,1916.5504150390625,1895.4371337890625,0.0,1777.3447265625,0.977111279964447,1.0,0.0,3.0,1.0,0.0
17823600,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.940112054347992,0.215392917394638,0.1939179748296737,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8460978269577026,0.159187763929367,0.1512477397918701,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9414373636245728,0.2162347882986068,0.1513827890157699,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8455590605735779,0.1588410437107086,0.1509460359811782,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7645663619041443,0.1164578348398208,0.5271483659744263,285.19268798828125,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.3721008300781,285.1892395019531,1.0,0.2641649544239044,1.0,1.0,0.0,1.0,-1.4097659587860107,1.409764289855957,1.6530844959561364e-06,1.0786644220352173,1.0,1.0,0.0,30.496566772460938,40.0,33403.8046875,0.0,232.93264770507807,1.0,282.4573669433594,284.47100830078125,296.45196533203125,298.7206420898437,293.1499938964844,293.1499938964844,282.1499938964844,35540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206465601921082,1.0,0.0,0.0,3.970855474472046,3.970882654190064,1.0521107469685376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.59130859375,0.0,1916.5504150390625,1895.4371337890625,0.0,1777.3447265625,0.977111279964447,1.0,0.0,3.0,1.0,0.0
17823660,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9142958521842957,0.2160825431346893,0.194727674126625,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8268264532089233,0.1594330221414566,0.1516546607017517,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9158671498298644,0.2171206921339035,0.1521399915218353,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8261479735374451,0.1589837968349456,0.1512544006109237,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7444809079170227,0.1155779957771301,0.5240012407302856,284.95477294921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3938903808594,297.34979248046875,284.9508361816406,1.0,0.2674999833106994,1.0,1.0,0.0,1.0,-1.408728837966919,1.4087271690368652,1.6508669204995383e-06,1.0778274536132812,0.9888033866882324,0.9888033866882324,0.0,33.19589614868164,43.0,34259.01171875,0.0,238.99745178222656,1.0,282.1546325683594,284.2147216796875,296.46197509765625,298.78375244140625,293.1499938964844,293.1499938964844,281.8500061035156,35916.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306009531021118,1.0,0.0,0.0,3.9784340858459473,3.978461265563965,1.0561304861766985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8603515625,0.0,1929.5072021484373,1895.4371337890625,0.0,1860.1068115234373,0.978884220123291,1.0,0.0,3.0,1.0,0.0
17823720,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9142958521842957,0.2160825431346893,0.194727674126625,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8268264532089233,0.1594330221414566,0.1516546607017517,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9158671498298644,0.2171206921339035,0.1521399915218353,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8261479735374451,0.1589837968349456,0.1512544006109237,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7444809079170227,0.1155779957771301,0.5240012407302856,284.95477294921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3938903808594,297.34979248046875,284.9508361816406,1.0,0.2674999833106994,1.0,1.0,0.0,1.0,-1.408728837966919,1.4087271690368652,1.6508669204995383e-06,1.0778274536132812,0.9888033866882324,0.9888033866882324,0.0,33.19589614868164,43.0,34259.01171875,0.0,238.99745178222656,1.0,282.1546325683594,284.2147216796875,296.46197509765625,298.78375244140625,293.1499938964844,293.1499938964844,281.8500061035156,35916.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306009531021118,1.0,0.0,0.0,3.9784340858459473,3.978461265563965,1.0561304861766985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8603515625,0.0,1929.5072021484373,1895.4371337890625,0.0,1860.1068115234373,0.978884220123291,1.0,0.0,3.0,1.0,0.0
17823780,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8919664621353149,0.2165367901325225,0.1952569037675857,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8082851767539978,0.1594941169023513,0.1518496572971344,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8936632871627808,0.2177992463111877,0.1527095139026641,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8074119687080383,0.1589538604021072,0.1513601839542389,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7261496186256409,0.1145329773426055,0.5199650526046753,284.7977905273437,284.95001220703125,295.4371032714844,293.44537353515625,295.4355163574219,297.3280334472656,284.8114013671875,1.0,0.27085080742836,1.0,1.0,0.0,1.0,-1.4055641889572144,1.4055625200271606,1.6441016441604006e-06,1.0752631425857544,0.8121119737625122,0.8121119737625122,0.0,36.14748764038086,46.0,34438.2734375,0.0,244.8064117431641,1.0,281.8564453125,284.095947265625,296.45965576171875,298.7961730957031,293.1499938964844,293.1499938964844,282.1499938964844,46117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369480133056641,1.0,0.0,0.0,3.656198024749756,3.656224012374878,8.919751053326763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.65966796875,0.0,1615.9041748046875,1895.4371337890625,0.0,1913.638427734375,0.9132835865020752,1.0,0.0,3.0,1.0,0.0
17823840,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8919664621353149,0.2165367901325225,0.1952569037675857,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8082851767539978,0.1594941169023513,0.1518496572971344,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8936632871627808,0.2177992463111877,0.1527095139026641,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8074119687080383,0.1589538604021072,0.1513601839542389,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7261496186256409,0.1145329773426055,0.5199650526046753,284.7977905273437,284.95001220703125,295.4371032714844,293.44537353515625,295.4355163574219,297.3280334472656,284.8114013671875,1.0,0.27085080742836,1.0,1.0,0.0,1.0,-1.4055641889572144,1.4055625200271606,1.6441016441604006e-06,1.0752631425857544,0.8121119737625122,0.8121119737625122,0.0,36.14748764038086,46.0,34438.2734375,0.0,244.8064117431641,1.0,281.8564453125,284.095947265625,296.45965576171875,298.7961730957031,293.1499938964844,293.1499938964844,282.1499938964844,46117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369480133056641,1.0,0.0,0.0,3.656198024749756,3.656224012374878,8.919751053326763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.65966796875,0.0,1615.9041748046875,1895.4371337890625,0.0,1913.638427734375,0.9132835865020752,1.0,0.0,3.0,1.0,0.0
17823900,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8832152485847473,0.2172440439462661,0.1956985145807266,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8000980019569397,0.1597713381052017,0.1520283967256546,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8849771022796631,0.2185222059488296,0.1531005799770355,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7991401553153992,0.1591882556676864,0.1514982432126999,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7183671593666077,0.1141957193613052,0.518210768699646,284.9872741699219,284.95001220703125,295.45635986328125,293.4531555175781,295.4548645019531,297.3215026855469,285.01617431640625,1.0,0.2725508213043213,1.0,1.0,0.0,1.0,-1.4048357009887695,1.4048340320587158,1.6425016156063066e-06,1.0746265649795532,0.9152939915657043,0.9152939915657043,0.0,37.55892562866211,46.0,33885.2890625,0.0,247.89024353027344,1.0,282.1011047363281,284.3139343261719,296.3748474121094,298.56085205078125,293.1499938964844,293.1499938964844,282.1499938964844,37726.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724136471748352,1.0,0.0,0.0,3.635833263397217,3.635857582092285,8.82066274243698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.14697265625,0.0,1530.3310546875,1895.4371337890625,0.0,1806.188720703125,0.9072474837303162,1.0,0.0,3.0,1.0,0.0
17823960,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.877158522605896,0.2182701230049133,0.1965636014938354,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.794141948223114,0.1602695435285568,0.1524631977081298,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8788726925849915,0.2195300906896591,0.1537644863128662,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7931198477745056,0.1596431285142898,0.1518922746181488,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7122672200202942,0.114048346877098,0.517417848110199,285.0433959960937,284.95001220703125,295.4747009277344,293.46002197265625,295.4732666015625,297.318603515625,285.0416564941406,1.0,0.2743422091007232,1.0,1.0,0.0,1.0,-1.4067124128341677,1.406710863113403,1.6464350665046368e-06,1.076072096824646,0.9792253375053406,0.9792253375053406,0.0,38.78519821166992,49.0,34097.11328125,0.0,251.5808258056641,1.0,282.14263916015625,284.31695556640625,296.3913879394531,298.6178894042969,293.1499938964844,293.1499938964844,281.8500061035156,33076.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172167897224426,1.0,0.0,0.0,3.750268220901489,3.7502927780151367,9.384647228216636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.70166015625,0.0,1625.1351318359375,1895.4371337890625,0.0,1749.1829833984375,0.9261301159858704,1.0,0.0,3.0,1.0,0.0
17824020,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.864554762840271,0.2193540185689926,0.197914719581604,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.782097339630127,0.1608865857124328,0.1532771289348602,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8663991689682007,0.2208476811647415,0.1549217849969864,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7809594869613647,0.160174161195755,0.1526247411966323,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6992473602294922,0.1135202199220657,0.5159426927566528,284.85577392578125,284.95001220703125,295.5086364746094,293.4711608886719,295.5073547363281,297.3070983886719,284.8627319335937,1.0,0.2780536413192749,1.0,1.0,0.0,1.0,-1.4098114967346191,1.4098098278045654,1.6529863842151826e-06,1.0785020589828491,0.8375310897827148,0.8375310897827148,0.0,41.4481086730957,52.0,34613.79296875,0.0,259.22564697265625,1.0,281.85748291015625,284.1404724121094,296.4989624023437,298.8236083984375,293.1499938964844,293.1499938964844,282.1499938964844,41260.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280643582344055,1.0,0.0,0.0,3.613497257232666,3.6135218143463135,8.712619319339865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.744140625,0.0,1531.904296875,1895.4371337890625,0.0,1838.8758544921875,0.9002615809440613,1.0,0.0,3.0,1.0,0.0
