time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824080,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.864554762840271,0.2193540185689926,0.197914719581604,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.782097339630127,0.1608865857124328,0.1532771289348602,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8663991689682007,0.2208476811647415,0.1549217849969864,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7809594869613647,0.160174161195755,0.1526247411966323,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6992473602294922,0.1135202199220657,0.5159426927566528,284.85577392578125,284.95001220703125,295.5086364746094,293.4711608886719,295.5073547363281,297.3070983886719,284.8627319335937,1.0,0.2780536413192749,1.0,1.0,0.0,1.0,-1.4098114967346191,1.4098098278045654,1.6529863842151826e-06,1.0785020589828491,0.8375310897827148,0.8375310897827148,0.0,41.4481086730957,52.0,34613.79296875,0.0,259.22564697265625,1.0,281.85748291015625,284.1404724121094,296.4989624023437,298.8236083984375,293.1499938964844,293.1499938964844,282.1499938964844,41260.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280643582344055,1.0,0.0,0.0,3.613497257232666,3.6135218143463135,8.712619319339865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.744140625,0.0,1531.904296875,1895.4371337890625,0.0,1838.8758544921875,0.9002615809440613,1.0,0.0,3.0,1.0,0.0
17824140,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8532172441482544,0.2209847569465637,0.1992296576499939,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7711785435676575,0.1618048101663589,0.1541020423173904,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8552067279815674,0.2226094752550125,0.1560699492692947,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7699389457702637,0.1610038429498672,0.1533668637275695,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6870318055152893,0.1132169589400291,0.5145372152328491,285.068115234375,284.95001220703125,295.5392150878906,293.4790344238281,295.5380554199219,297.3006591796875,285.0653076171875,1.0,0.2818420529365539,1.0,1.0,0.0,1.0,-1.4129595756530762,1.4129579067230225,1.659584881963383e-06,1.0808954238891602,1.0,1.0,0.0,44.19526290893555,55.0,34292.69140625,0.0,267.12713623046875,1.0,282.1427307128906,284.3337097167969,296.440673828125,298.68084716796875,293.1499938964844,293.1499938964844,281.8500061035156,31892.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715553879737854,1.0,0.0,0.0,3.7448267936706543,3.744850873947144,9.357433441437024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.55712890625,0.0,1609.7178955078125,1895.4371337890625,0.0,1735.5963134765625,0.9240047931671144,1.0,0.0,3.0,1.0,0.0
17824200,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8532172441482544,0.2209847569465637,0.1992296576499939,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7711785435676575,0.1618048101663589,0.1541020423173904,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8552067279815674,0.2226094752550125,0.1560699492692947,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7699389457702637,0.1610038429498672,0.1533668637275695,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6870318055152893,0.1132169589400291,0.5145372152328491,285.068115234375,284.95001220703125,295.5392150878906,293.4790344238281,295.5380554199219,297.3006591796875,285.0653076171875,1.0,0.2818420529365539,1.0,1.0,0.0,1.0,-1.4129595756530762,1.4129579067230225,1.659584881963383e-06,1.0808954238891602,1.0,1.0,0.0,44.19526290893555,55.0,34292.69140625,0.0,267.12713623046875,1.0,282.1427307128906,284.3337097167969,296.440673828125,298.68084716796875,293.1499938964844,293.1499938964844,281.8500061035156,31892.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715553879737854,1.0,0.0,0.0,3.7448267936706543,3.744850873947144,9.357433441437024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.55712890625,0.0,1609.7178955078125,1895.4371337890625,0.0,1735.5963134765625,0.9240047931671144,1.0,0.0,3.0,1.0,0.0
17824260,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8427539467811584,0.2218558639287948,0.2004241645336151,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7612357139587402,0.162429004907608,0.1549603343009948,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8449761867523193,0.2238223701715469,0.1571833789348602,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7599086165428162,0.1615402698516845,0.154141679406166,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6757506728172302,0.1127371340990066,0.5134463310241699,284.85601806640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5656433105469,297.2904357910156,284.8602905273437,1.0,0.28574338555336,1.0,1.0,0.0,1.0,-1.4163838624954224,1.4163821935653689,1.6668444686729345e-06,1.0835620164871216,0.8563737869262695,0.8563737869262695,0.0,47.058895111083984,43.0,34889.5625,0.0,275.45953369140625,1.0,281.8563842773437,284.1255798339844,296.53094482421875,298.878662109375,293.1499938964844,293.1499938964844,282.1499938964844,39733.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73012775182724,1.0,0.0,0.0,3.666650772094727,3.666675567626953,8.970824865173199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.0224609375,0.0,1579.830810546875,1895.4371337890625,0.0,1856.13916015625,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
17824320,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8427539467811584,0.2218558639287948,0.2004241645336151,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7612357139587402,0.162429004907608,0.1549603343009948,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8449761867523193,0.2238223701715469,0.1571833789348602,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7599086165428162,0.1615402698516845,0.154141679406166,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6757506728172302,0.1127371340990066,0.5134463310241699,284.85601806640625,284.95001220703125,295.5666809082031,293.4839172363281,295.5656433105469,297.2904357910156,284.8602905273437,1.0,0.28574338555336,1.0,1.0,0.0,1.0,-1.4163838624954224,1.4163821935653689,1.6668444686729345e-06,1.0835620164871216,0.8563737869262695,0.8563737869262695,0.0,47.058895111083984,43.0,34889.5625,0.0,275.45953369140625,1.0,281.8563842773437,284.1255798339844,296.53094482421875,298.878662109375,293.1499938964844,293.1499938964844,282.1499938964844,39733.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73012775182724,1.0,0.0,0.0,3.666650772094727,3.666675567626953,8.970824865173199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.0224609375,0.0,1579.830810546875,1895.4371337890625,0.0,1856.13916015625,0.9106594324111938,1.0,0.0,3.0,1.0,0.0
17824380,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8485609292984009,0.2232458889484405,0.2013656347990036,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.766528308391571,0.163292720913887,0.1555856019258499,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8511526584625244,0.2254294008016586,0.1581080555915832,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7650434374809265,0.1623144894838333,0.1546831429004669,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6787749528884888,0.1124143674969673,0.5112723708152771,285.0637512207031,284.95001220703125,295.5912475585937,293.4859924316406,295.59033203125,297.2845764160156,285.0614624023437,1.0,0.2840936183929443,1.0,1.0,0.0,1.0,-1.417413353919983,1.4174116849899292,1.668918798714003e-06,1.0842500925064087,1.0,1.0,0.0,45.98142623901367,31.0,34449.50390625,0.0,273.2969665527344,1.0,282.1429443359375,284.3216857910156,296.4532470703125,298.7094116210937,293.1499938964844,293.1499938964844,281.8500061035156,32274.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186383605003357,1.0,0.0,0.0,3.781932830810547,3.7819573879241934,9.543790611132863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91650390625,0.0,1656.0819091796875,1895.4371337890625,0.0,1760.8328857421875,0.9324452877044678,1.0,0.0,3.0,1.0,0.0
17824440,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8485609292984009,0.2232458889484405,0.2013656347990036,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.766528308391571,0.163292720913887,0.1555856019258499,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8511526584625244,0.2254294008016586,0.1581080555915832,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7650434374809265,0.1623144894838333,0.1546831429004669,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6787749528884888,0.1124143674969673,0.5112723708152771,285.0637512207031,284.95001220703125,295.5912475585937,293.4859924316406,295.59033203125,297.2845764160156,285.0614624023437,1.0,0.2840936183929443,1.0,1.0,0.0,1.0,-1.417413353919983,1.4174116849899292,1.668918798714003e-06,1.0842500925064087,1.0,1.0,0.0,45.98142623901367,31.0,34449.50390625,0.0,273.2969665527344,1.0,282.1429443359375,284.3216857910156,296.4532470703125,298.7094116210937,293.1499938964844,293.1499938964844,281.8500061035156,32274.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186383605003357,1.0,0.0,0.0,3.781932830810547,3.7819573879241934,9.543790611132863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91650390625,0.0,1656.0819091796875,1895.4371337890625,0.0,1760.8328857421875,0.9324452877044678,1.0,0.0,3.0,1.0,0.0
17824500,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8578375577926636,0.2237888127565384,0.2019518613815307,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.775097668170929,0.1636926829814911,0.1559659838676452,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8606493473052979,0.2261345386505127,0.158644214272499,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7735055088996887,0.162670150399208,0.1550211757421493,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.685797929763794,0.1122528836131095,0.510422945022583,284.9164733886719,284.95001220703125,295.6025390625,293.486083984375,295.6016845703125,297.28155517578125,284.8876647949219,1.0,0.2818440496921539,1.0,1.0,0.0,1.0,-1.418604850769043,1.4186031818389893,1.6714286630303832e-06,1.08515465259552,0.9329330921173096,0.9329330921173096,0.0,44.1085205078125,31.0,35239.796875,0.0,269.27838134765625,1.0,281.8946838378906,284.1226806640625,296.5354919433594,298.9355773925781,293.1499938964844,293.1499938964844,281.8500061035156,34459.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727873682975769,1.0,0.0,0.0,3.8121395111083984,3.812164783477783,9.696854021967738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.82177734375,0.0,1709.1083984375,1895.4371337890625,0.0,1837.2835693359373,0.9391331672668456,1.0,0.0,3.0,1.0,0.0
17824560,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8697112798690796,0.2239807546138763,0.2021557539701461,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7861586213111877,0.1639061868190765,0.1561457961797714,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8728892207145691,0.2265558093786239,0.1589463502168655,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7844555377960205,0.1628403812646865,0.1551597267389297,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6950010061264038,0.1119541972875595,0.508898138999939,284.84991455078125,284.95001220703125,295.6132202148437,293.4855651855469,295.6123962402344,297.2756652832031,284.8532409667969,1.0,0.2787589430809021,1.0,1.0,0.0,1.0,-1.4177658557891846,1.4177641868591309,1.6695845488357008e-06,1.0844403505325315,0.8612776398658752,0.8612776398658752,0.0,41.76461410522461,25.0,34979.2265625,0.0,263.27099609375,1.0,281.8565368652344,284.1105041503906,296.5301513671875,298.88775634765625,293.1499938964844,293.1499938964844,282.1499938964844,39791.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325911521911621,1.0,0.0,0.0,3.701397180557251,3.7014222145080566,9.141651275967888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.4970703125,0.0,1619.8721923828125,1895.4371337890625,0.0,1876.830322265625,0.91832035779953,1.0,0.0,3.0,1.0,0.0
17824620,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.899046778678894,0.2252833396196365,0.2028733789920807,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8124902844429016,0.164786696434021,0.1566389799118042,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.902817726135254,0.2281112372875213,0.1597241759300232,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8106797337532043,0.1636316627264022,0.1555694341659546,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7166247963905334,0.1116766780614852,0.5062333345413208,285.0579833984375,284.95001220703125,295.6328125,293.4828491210937,295.632080078125,297.2712707519531,285.05596923828125,1.0,0.2728652060031891,1.0,1.0,0.0,1.0,-1.417443037033081,1.4174413681030271,1.6687203014953411e-06,1.0840085744857788,1.0,1.0,0.0,37.02596664428711,25.0,34461.41015625,0.0,251.7068634033203,1.0,282.1430969238281,284.3108825683594,296.4461364746094,298.705322265625,293.1499938964844,293.1499938964844,281.8500061035156,32613.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202413082122803,1.0,0.0,0.0,3.802078723907471,3.802103757858277,9.645739282859722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.18359375,0.0,1682.6439208984375,1895.4371337890625,0.0,1774.007568359375,0.9371375441551208,1.0,0.0,3.0,1.0,0.0
17824680,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.899046778678894,0.2252833396196365,0.2028733789920807,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8124902844429016,0.164786696434021,0.1566389799118042,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.902817726135254,0.2281112372875213,0.1597241759300232,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8106797337532043,0.1636316627264022,0.1555694341659546,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7166247963905334,0.1116766780614852,0.5062333345413208,285.0579833984375,284.95001220703125,295.6328125,293.4828491210937,295.632080078125,297.2712707519531,285.05596923828125,1.0,0.2728652060031891,1.0,1.0,0.0,1.0,-1.417443037033081,1.4174413681030271,1.6687203014953411e-06,1.0840085744857788,1.0,1.0,0.0,37.02596664428711,25.0,34461.41015625,0.0,251.7068634033203,1.0,282.1430969238281,284.3108825683594,296.4461364746094,298.705322265625,293.1499938964844,293.1499938964844,281.8500061035156,32613.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202413082122803,1.0,0.0,0.0,3.802078723907471,3.802103757858277,9.645739282859722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.18359375,0.0,1682.6439208984375,1895.4371337890625,0.0,1774.007568359375,0.9371375441551208,1.0,0.0,3.0,1.0,0.0
17824740,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9280264377593994,0.2259282171726226,0.2036150693893432,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8346042633056641,0.1654054820537567,0.157239481806755,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9329707026481628,0.2291733026504516,0.1605443060398101,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8326922059059143,0.1641636341810226,0.1560868918895721,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7341993451118469,0.1112532839179039,0.5041842460632324,284.8482666015625,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.2635803222656,284.85186767578125,1.0,0.2687636315822601,1.0,1.0,0.0,1.0,-1.418202519416809,1.4182008504867554,1.670228471084556e-06,1.0844929218292236,0.8611801266670227,0.8611801266670227,0.0,33.57527542114258,25.0,34971.6171875,0.0,243.68728637695312,1.0,281.8570861816406,284.1045837402344,296.5186767578125,298.8763122558594,293.1499938964844,293.1499938964844,282.1499938964844,40068.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335004806518555,1.0,0.0,0.0,3.712158203125,3.7121834754943848,9.194883432428468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.12109375,0.0,1634.38427734375,1895.4371337890625,0.0,1884.4906005859373,0.9207817316055298,1.0,0.0,3.0,1.0,0.0
17824800,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9280264377593994,0.2259282171726226,0.2036150693893432,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8346042633056641,0.1654054820537567,0.157239481806755,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9329707026481628,0.2291733026504516,0.1605443060398101,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8326922059059143,0.1641636341810226,0.1560868918895721,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7341993451118469,0.1112532839179039,0.5041842460632324,284.8482666015625,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.2635803222656,284.85186767578125,1.0,0.2687636315822601,1.0,1.0,0.0,1.0,-1.418202519416809,1.4182008504867554,1.670228471084556e-06,1.0844929218292236,0.8611801266670227,0.8611801266670227,0.0,33.57527542114258,25.0,34971.6171875,0.0,243.68728637695312,1.0,281.8570861816406,284.1045837402344,296.5186767578125,298.8763122558594,293.1499938964844,293.1499938964844,282.1499938964844,40068.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335004806518555,1.0,0.0,0.0,3.712158203125,3.7121834754943848,9.194883432428468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.12109375,0.0,1634.38427734375,1895.4371337890625,0.0,1884.4906005859373,0.9207817316055298,1.0,0.0,3.0,1.0,0.0
17824860,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9533604979515076,0.2271454930305481,0.2043425291776657,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8536614179611206,0.1662740409374237,0.157816544175148,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9584978222846984,0.2306545525789261,0.1613399237394333,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8514898419380188,0.1649432629346847,0.1565809398889541,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7488541603088379,0.1109873950481414,0.5020339488983154,285.05596923828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.2601928710937,285.0543212890625,1.0,0.2657827138900757,1.0,1.0,0.0,1.0,-1.418732523918152,1.418730854988098,1.671175141382264e-06,1.0847233533859253,1.0,1.0,0.0,31.12703323364257,28.0,34451.3203125,0.0,237.98944091796875,1.0,282.1427917480469,284.3049011230469,296.4339904785156,298.6929931640625,293.1499938964844,293.1499938964844,281.8500061035156,32741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209261059761047,1.0,0.0,0.0,3.810435295104981,3.810460329055786,9.688185400591465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.9404296875,0.0,1693.642822265625,1895.4371337890625,0.0,1779.648193359375,0.9389364719390868,1.0,0.0,3.0,1.0,0.0
17824920,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9533604979515076,0.2271454930305481,0.2043425291776657,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8536614179611206,0.1662740409374237,0.157816544175148,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9584978222846984,0.2306545525789261,0.1613399237394333,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8514898419380188,0.1649432629346847,0.1565809398889541,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7488541603088379,0.1109873950481414,0.5020339488983154,285.05596923828125,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.2601928710937,285.0543212890625,1.0,0.2657827138900757,1.0,1.0,0.0,1.0,-1.418732523918152,1.418730854988098,1.671175141382264e-06,1.0847233533859253,1.0,1.0,0.0,31.12703323364257,28.0,34451.3203125,0.0,237.98944091796875,1.0,282.1427917480469,284.3049011230469,296.4339904785156,298.6929931640625,293.1499938964844,293.1499938964844,281.8500061035156,32741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209261059761047,1.0,0.0,0.0,3.810435295104981,3.810460329055786,9.688185400591465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.9404296875,0.0,1693.642822265625,1895.4371337890625,0.0,1779.648193359375,0.9389364719390868,1.0,0.0,3.0,1.0,0.0
17824980,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9649791121482848,0.2276909351348877,0.2050868719816208,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8635647892951965,0.1668532639741897,0.1584809720516204,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9702580571174622,0.231610968708992,0.1621614843606948,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8611800074577332,0.1654360890388488,0.1571626365184784,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7555599808692932,0.1105514615774154,0.5004026889801025,284.8486328125,284.95001220703125,295.67999267578125,293.4634704589844,295.6794738769531,297.25311279296875,284.852294921875,1.0,0.2648267745971679,1.0,1.0,0.0,1.0,-1.4201524257659912,1.4201507568359375,1.6740883665988804e-06,1.0857195854187012,0.8620474934577942,0.8620474934577942,0.0,30.128421783447266,31.0,34964.39453125,0.0,236.14035034179688,1.0,281.8570556640625,284.10064697265625,296.5038452148437,298.8613586425781,293.1499938964844,293.1499938964844,282.1499938964844,40103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734136700630188,1.0,0.0,0.0,3.717797517776489,3.717822790145874,9.222841299560968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.3642578125,0.0,1641.1876220703125,1895.4371337890625,0.0,1889.85693359375,0.9220793843269348,1.0,0.0,3.0,1.0,0.0
17825040,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9649791121482848,0.2276909351348877,0.2050868719816208,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8635647892951965,0.1668532639741897,0.1584809720516204,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9702580571174622,0.231610968708992,0.1621614843606948,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8611800074577332,0.1654360890388488,0.1571626365184784,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7555599808692932,0.1105514615774154,0.5004026889801025,284.8486328125,284.95001220703125,295.67999267578125,293.4634704589844,295.6794738769531,297.25311279296875,284.852294921875,1.0,0.2648267745971679,1.0,1.0,0.0,1.0,-1.4201524257659912,1.4201507568359375,1.6740883665988804e-06,1.0857195854187012,0.8620474934577942,0.8620474934577942,0.0,30.128421783447266,31.0,34964.39453125,0.0,236.14035034179688,1.0,281.8570556640625,284.10064697265625,296.5038452148437,298.8613586425781,293.1499938964844,293.1499938964844,282.1499938964844,40103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734136700630188,1.0,0.0,0.0,3.717797517776489,3.717822790145874,9.222841299560968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.3642578125,0.0,1641.1876220703125,1895.4371337890625,0.0,1889.85693359375,0.9220793843269348,1.0,0.0,3.0,1.0,0.0
17825100,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9649441242218018,0.2280955910682678,0.205276221036911,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8636716604232788,0.1671740710735321,0.158703476190567,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9704910516738892,0.2321674078702926,0.1624488830566406,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8612158298492432,0.1657129973173141,0.1573444604873657,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7547219395637512,0.1103391125798225,0.4992100298404693,285.0034484863281,284.95001220703125,295.6864929199219,293.4589233398437,295.6860046386719,297.2501525878906,285.0306091308594,1.0,0.2648503184318542,1.0,1.0,0.0,1.0,-1.4197770357131958,1.419775366783142,1.673182282502239e-06,1.0853190422058103,0.9519059658050536,0.9519059658050536,0.0,30.15266799926757,31.0,34291.875,0.0,236.0503845214844,1.0,282.1031494140625,284.29736328125,296.4168701171875,298.63348388671875,293.1499938964844,293.1499938964844,282.1499938964844,35817.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256485223770142,1.0,0.0,0.0,3.710273742675781,3.7102982997894287,9.1855508799199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.3134765625,0.0,1599.8759765625,1895.4371337890625,0.0,1818.7440185546875,0.9213642477989196,1.0,0.0,3.0,1.0,0.0
17825160,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9651037454605104,0.2288236916065216,0.2058269679546356,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8637815117835999,0.1676712781190872,0.1591122597455978,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9707751274108888,0.2329797446727752,0.1629522442817688,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.861254870891571,0.1661649793386459,0.1577109694480896,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7538987994194031,0.1102575957775116,0.4986226558685303,285.058349609375,284.95001220703125,295.6927185058594,293.4540710449219,295.6922302246094,297.250244140625,285.0566101074219,1.0,0.2652091979980469,1.0,1.0,0.0,1.0,-1.4212665557861328,1.421264886856079,1.6762780887802364e-06,1.0864020586013794,1.0,1.0,0.0,30.246639251708984,34.0,34441.41015625,0.0,236.86868286132807,1.0,282.1432189941406,284.3031616210937,296.416015625,298.6747436523437,293.1499938964844,293.1499938964844,281.8500061035156,32779.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215715050697327,1.0,0.0,0.0,3.813199043273926,3.813224077224731,9.702245051812497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.20751953125,0.0,1697.2537841796875,1895.4371337890625,0.0,1784.970703125,0.9397797584533693,1.0,0.0,3.0,1.0,0.0
17825220,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.957499384880066,0.229315310716629,0.2065936625003814,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.857469379901886,0.1681973487138748,0.1598043441772461,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9638203382492064,0.233824610710144,0.1637549400329589,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8548591136932373,0.1666043996810913,0.1583200097084045,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7468266487121582,0.1097923666238784,0.4972172677516937,284.8482360839844,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2437744140625,284.85211181640625,1.0,0.2666495442390442,1.0,1.0,0.0,1.0,-1.4230279922485352,1.4230263233184814,1.6799230024844292e-06,1.0876612663269043,0.8626590967178345,0.8626590967178345,0.0,31.1529483795166,37.0,34954.765625,0.0,239.76339721679688,1.0,281.85601806640625,284.0965576171875,296.48504638671875,298.8422241210937,293.1499938964844,293.1499938964844,282.1499938964844,40069.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348727583885193,1.0,0.0,0.0,3.720651626586914,3.720677137374878,9.23700781640946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.1025390625,0.0,1644.236572265625,1895.4371337890625,0.0,1896.0726318359373,0.9228931665420532,1.0,0.0,3.0,1.0,0.0
17825280,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.957499384880066,0.229315310716629,0.2065936625003814,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.857469379901886,0.1681973487138748,0.1598043441772461,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9638203382492064,0.233824610710144,0.1637549400329589,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8548591136932373,0.1666043996810913,0.1583200097084045,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7468266487121582,0.1097923666238784,0.4972172677516937,284.8482360839844,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2437744140625,284.85211181640625,1.0,0.2666495442390442,1.0,1.0,0.0,1.0,-1.4230279922485352,1.4230263233184814,1.6799230024844292e-06,1.0876612663269043,0.8626590967178345,0.8626590967178345,0.0,31.1529483795166,37.0,34954.765625,0.0,239.76339721679688,1.0,281.85601806640625,284.0965576171875,296.48504638671875,298.8422241210937,293.1499938964844,293.1499938964844,282.1499938964844,40069.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348727583885193,1.0,0.0,0.0,3.720651626586914,3.720677137374878,9.23700781640946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.1025390625,0.0,1644.236572265625,1895.4371337890625,0.0,1896.0726318359373,0.9228931665420532,1.0,0.0,3.0,1.0,0.0
17825340,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9441526532173156,0.2304165214300155,0.2073457986116409,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8469905257225037,0.1689586490392685,0.1604347378015518,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9511574506759644,0.2350789904594421,0.1645031422376632,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.844342052936554,0.1672756820917129,0.1588668227195739,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7363075017929077,0.1094649583101272,0.4955461919307709,285.059326171875,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.24139404296875,285.0576171875,1.0,0.2687651216983795,1.0,1.0,0.0,1.0,-1.424233317375183,1.4242316484451294,1.6823057649162363e-06,1.0884077548980713,1.0,1.0,0.0,32.65386199951172,40.0,34420.3046875,0.0,243.8837280273437,1.0,282.1432189941406,284.3002014160156,296.3942565917969,298.6522521972656,293.1499938964844,293.1499938964844,281.8500061035156,32829.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222356200218201,1.0,0.0,0.0,3.816016912460327,3.816041946411133,9.716588920127831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.228515625,0.0,1701.0347900390625,1895.4371337890625,0.0,1790.45458984375,0.940361261367798,1.0,0.0,3.0,1.0,0.0
17825400,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9441526532173156,0.2304165214300155,0.2073457986116409,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8469905257225037,0.1689586490392685,0.1604347378015518,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9511574506759644,0.2350789904594421,0.1645031422376632,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.844342052936554,0.1672756820917129,0.1588668227195739,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7363075017929077,0.1094649583101272,0.4955461919307709,285.059326171875,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.24139404296875,285.0576171875,1.0,0.2687651216983795,1.0,1.0,0.0,1.0,-1.424233317375183,1.4242316484451294,1.6823057649162363e-06,1.0884077548980713,1.0,1.0,0.0,32.65386199951172,40.0,34420.3046875,0.0,243.8837280273437,1.0,282.1432189941406,284.3002014160156,296.3942565917969,298.6522521972656,293.1499938964844,293.1499938964844,281.8500061035156,32829.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222356200218201,1.0,0.0,0.0,3.816016912460327,3.816041946411133,9.716588920127831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.228515625,0.0,1701.0347900390625,1895.4371337890625,0.0,1790.45458984375,0.940361261367798,1.0,0.0,3.0,1.0,0.0
17825460,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9278942346572876,0.2309054434299469,0.208141952753067,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8351206183433533,0.169427216053009,0.1611128598451614,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9353475570678712,0.2358076721429824,0.1652550399303436,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8324413299560547,0.1676567494869232,0.1594610214233398,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.724661111831665,0.108969934284687,0.4941899478435516,284.85009765625,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.2354431152344,284.8533935546875,1.0,0.2714498341083526,1.0,1.0,0.0,1.0,-1.425993800163269,1.4259920120239258,1.6859510196809424e-06,1.0896602869033811,0.8649628162384033,0.8649628162384033,0.0,34.57837677001953,43.0,34937.35546875,0.0,249.2633209228516,1.0,281.8569641113281,284.0931701660156,296.4609069824219,298.8173217773437,293.1499938964844,293.1499938964844,282.1499938964844,39979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354528307914734,1.0,0.0,0.0,3.727431535720825,3.727457046508789,9.270701752939204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.7666015625,0.0,1651.440673828125,1895.4371337890625,0.0,1900.9764404296875,0.9241926074028016,1.0,0.0,3.0,1.0,0.0
17825520,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9278942346572876,0.2309054434299469,0.208141952753067,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8351206183433533,0.169427216053009,0.1611128598451614,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9353475570678712,0.2358076721429824,0.1652550399303436,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8324413299560547,0.1676567494869232,0.1594610214233398,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.724661111831665,0.108969934284687,0.4941899478435516,284.85009765625,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.2354431152344,284.8533935546875,1.0,0.2714498341083526,1.0,1.0,0.0,1.0,-1.425993800163269,1.4259920120239258,1.6859510196809424e-06,1.0896602869033811,0.8649628162384033,0.8649628162384033,0.0,34.57837677001953,43.0,34937.35546875,0.0,249.2633209228516,1.0,281.8569641113281,284.0931701660156,296.4609069824219,298.8173217773437,293.1499938964844,293.1499938964844,282.1499938964844,39979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354528307914734,1.0,0.0,0.0,3.727431535720825,3.727457046508789,9.270701752939204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.7666015625,0.0,1651.440673828125,1895.4371337890625,0.0,1900.9764404296875,0.9241926074028016,1.0,0.0,3.0,1.0,0.0
17825580,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.91092050075531,0.232043907046318,0.2089501768350601,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8227139711380005,0.1701423674821853,0.1617274731397628,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9181760549545288,0.2369608134031295,0.165953442454338,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8199422359466553,0.1682804077863693,0.1599908769130706,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7119633555412292,0.1086186543107032,0.4925516247749328,285.0572509765625,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.2337646484375,285.0558776855469,1.0,0.2744492888450622,1.0,1.0,0.0,1.0,-1.4272067546844482,1.4272050857543943,1.6883523130672984e-06,1.0904091596603394,1.0,1.0,0.0,36.822566986083984,46.0,34393.234375,0.0,255.20846557617188,1.0,282.1427917480469,284.2945251464844,296.3705139160156,298.6270751953125,293.1499938964844,293.1499938964844,281.8500061035156,32892.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228367924690247,1.0,0.0,0.0,3.8216280937194815,3.821653366088867,9.745186844156706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.72998046875,0.0,1708.2850341796875,1895.4371337890625,0.0,1795.4248046875,0.9415850639343262,1.0,0.0,3.0,1.0,0.0
17825640,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.91092050075531,0.232043907046318,0.2089501768350601,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8227139711380005,0.1701423674821853,0.1617274731397628,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9181760549545288,0.2369608134031295,0.165953442454338,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8199422359466553,0.1682804077863693,0.1599908769130706,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7119633555412292,0.1086186543107032,0.4925516247749328,285.0572509765625,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.2337646484375,285.0558776855469,1.0,0.2744492888450622,1.0,1.0,0.0,1.0,-1.4272067546844482,1.4272050857543943,1.6883523130672984e-06,1.0904091596603394,1.0,1.0,0.0,36.822566986083984,46.0,34393.234375,0.0,255.20846557617188,1.0,282.1427917480469,284.2945251464844,296.3705139160156,298.6270751953125,293.1499938964844,293.1499938964844,281.8500061035156,32892.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228367924690247,1.0,0.0,0.0,3.8216280937194815,3.821653366088867,9.745186844156706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.72998046875,0.0,1708.2850341796875,1895.4371337890625,0.0,1795.4248046875,0.9415850639343262,1.0,0.0,3.0,1.0,0.0
17825700,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.904049515724182,0.2324881553649902,0.2095561027526855,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8172538876533508,0.1704558432102203,0.1621501892805099,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9108778238296508,0.2374272793531417,0.1664163172245025,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8143882155418396,0.1685487031936645,0.1603700816631317,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7059164643287659,0.1084319800138473,0.4921570122241974,284.9134216308594,284.95001220703125,295.7400817871094,293.4021911621094,295.7397155761719,297.2326354980469,284.8853454589844,1.0,0.2760940492153168,1.0,1.0,0.0,1.0,-1.4289798736572266,1.4289782047271729,1.692106252448866e-06,1.0917446613311768,0.93622088432312,0.93622088432312,0.0,37.95474624633789,46.0,35173.859375,0.0,258.6915588378906,1.0,281.8939208984375,284.09930419921875,296.44677734375,298.8450927734375,293.1499938964844,293.1499938964844,281.8500061035156,34873.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315958738327026,1.0,0.0,0.0,3.843492031097412,3.843517780303955,9.857010354608065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.4580078125,0.0,1750.4083251953125,1895.4371337890625,0.0,1868.459716796875,0.9465492963790894,1.0,0.0,3.0,1.0,0.0
17825760,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8958870768547058,0.2325817942619323,0.2098082154989242,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8104221820831299,0.170569971203804,0.1623865962028503,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9023837447166444,0.2375909090042114,0.1666516214609146,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8073924779891968,0.1686192154884338,0.1605647653341293,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6985945105552673,0.1081058755517005,0.4912048578262329,284.8487854003906,284.95001220703125,295.7449951171875,293.3960876464844,295.74462890625,297.2284545898437,284.8521728515625,1.0,0.2777522802352905,1.0,1.0,0.0,1.0,-1.428941011428833,1.4289393424987793,1.6919491372391349e-06,1.0916402339935305,0.8652188777923584,0.8652188777923584,0.0,39.29499435424805,49.0,34909.375,0.0,261.9344482421875,1.0,281.8563232421875,284.0881042480469,296.4367370605469,298.7913818359375,293.1499938964844,293.1499938964844,282.1499938964844,39998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359622716903687,1.0,0.0,0.0,3.730717658996582,3.730743169784546,9.287056172979646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.70947265625,0.0,1655.421630859375,1895.4371337890625,0.0,1905.2872314453125,0.9250453114509584,1.0,0.0,3.0,1.0,0.0
17825820,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8819211721420288,0.2337738126516342,0.2106742411851883,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7977774739265442,0.1712504476308822,0.162981241941452,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8881988525390625,0.2386512905359268,0.1672934293746948,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7945595383644104,0.1692065149545669,0.161073237657547,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.68546062707901,0.1077394261956214,0.4895711541175842,285.0592346191406,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.22735595703125,285.05767822265625,1.0,0.2811764776706695,1.0,1.0,0.0,1.0,-1.4301114082336426,1.430109620094299,1.6942665297392525e-06,1.092357873916626,1.0,1.0,0.0,41.94251251220703,52.0,34359.07421875,0.0,268.8660583496094,1.0,282.1432800292969,284.2925720214844,296.34503173828125,298.5992736816406,293.1499938964844,293.1499938964844,281.8500061035156,32936.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231816053390503,1.0,0.0,0.0,3.82256817817688,3.8225932121276855,9.749981018103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.72412109375,0.0,1709.763427734375,1895.4371337890625,0.0,1798.2783203125,0.9418835043907166,1.0,0.0,3.0,1.0,0.0
17825880,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8819211721420288,0.2337738126516342,0.2106742411851883,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7977774739265442,0.1712504476308822,0.162981241941452,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8881988525390625,0.2386512905359268,0.1672934293746948,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7945595383644104,0.1692065149545669,0.161073237657547,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.68546062707901,0.1077394261956214,0.4895711541175842,285.0592346191406,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.22735595703125,285.05767822265625,1.0,0.2811764776706695,1.0,1.0,0.0,1.0,-1.4301114082336426,1.430109620094299,1.6942665297392525e-06,1.092357873916626,1.0,1.0,0.0,41.94251251220703,52.0,34359.07421875,0.0,268.8660583496094,1.0,282.1432800292969,284.2925720214844,296.34503173828125,298.5992736816406,293.1499938964844,293.1499938964844,281.8500061035156,32936.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231816053390503,1.0,0.0,0.0,3.82256817817688,3.8225932121276855,9.749981018103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.72412109375,0.0,1709.763427734375,1895.4371337890625,0.0,1798.2783203125,0.9418835043907166,1.0,0.0,3.0,1.0,0.0
