time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825940,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.869231641292572,0.2343675643205642,0.2115973681211471,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7860226035118103,0.1716481745243072,0.163624882698059,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8751792907714844,0.2391944974660873,0.1679414957761764,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7827310562133789,0.1695139855146408,0.1616301089525222,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6734218001365662,0.1072181984782219,0.488237053155899,284.85040283203125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.22265625,284.8538513183594,1.0,0.2847620248794555,1.0,1.0,0.0,1.0,-1.431839942932129,1.4318381547927856,1.6978654002741678e-06,1.0935906171798706,0.8664788007736206,0.8664788007736206,0.0,44.70881652832031,55.0,34878.9453125,0.0,276.33551025390625,1.0,281.85675048828125,284.0858764648437,296.4120178222656,298.76416015625,293.1499938964844,293.1499938964844,282.1499938964844,39982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362537980079651,1.0,0.0,0.0,3.732897520065308,3.7329232692718506,9.297912129113683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.9580078125,0.0,1657.8402099609375,1895.4371337890625,0.0,1907.7557373046875,0.925528347492218,1.0,0.0,3.0,1.0,0.0
17826000,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.869231641292572,0.2343675643205642,0.2115973681211471,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7860226035118103,0.1716481745243072,0.163624882698059,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8751792907714844,0.2391944974660873,0.1679414957761764,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7827310562133789,0.1695139855146408,0.1616301089525222,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6734218001365662,0.1072181984782219,0.488237053155899,284.85040283203125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.22265625,284.8538513183594,1.0,0.2847620248794555,1.0,1.0,0.0,1.0,-1.431839942932129,1.4318381547927856,1.6978654002741678e-06,1.0935906171798706,0.8664788007736206,0.8664788007736206,0.0,44.70881652832031,55.0,34878.9453125,0.0,276.33551025390625,1.0,281.85675048828125,284.0858764648437,296.4120178222656,298.76416015625,293.1499938964844,293.1499938964844,282.1499938964844,39982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362537980079651,1.0,0.0,0.0,3.732897520065308,3.7329232692718506,9.297912129113683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.9580078125,0.0,1657.8402099609375,1895.4371337890625,0.0,1907.7557373046875,0.925528347492218,1.0,0.0,3.0,1.0,0.0
17826060,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8576818108558655,0.2356249541044235,0.2125293016433715,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7750644087791443,0.172305554151535,0.1642049998044967,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8631789684295654,0.2401778995990753,0.1685347259044647,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7717283368110657,0.170076236128807,0.1621223837137222,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6622254848480225,0.1068459004163742,0.4866186380386352,285.0580749511719,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.2221984863281,285.05682373046875,1.0,0.2883650958538055,1.0,1.0,0.0,1.0,-1.4330124855041504,1.433010816574097,1.700202346910373e-06,1.0943193435668943,1.0,1.0,0.0,47.56972122192383,58.0,34329.046875,0.0,283.8140563964844,1.0,282.1429443359375,284.28778076171875,296.3223571777344,298.57440185546875,293.1499938964844,293.1499938964844,281.8500061035156,32995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234546542167664,1.0,0.0,0.0,3.826904058456421,3.8269293308258057,9.772111297934316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.4814453125,0.0,1715.462158203125,1895.4371337890625,0.0,1800.538818359375,0.9426600933074952,1.0,0.0,3.0,1.0,0.0
17826120,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8576818108558655,0.2356249541044235,0.2125293016433715,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7750644087791443,0.172305554151535,0.1642049998044967,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8631789684295654,0.2401778995990753,0.1685347259044647,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7717283368110657,0.170076236128807,0.1621223837137222,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6622254848480225,0.1068459004163742,0.4866186380386352,285.0580749511719,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.2221984863281,285.05682373046875,1.0,0.2883650958538055,1.0,1.0,0.0,1.0,-1.4330124855041504,1.433010816574097,1.700202346910373e-06,1.0943193435668943,1.0,1.0,0.0,47.56972122192383,58.0,34329.046875,0.0,283.8140563964844,1.0,282.1429443359375,284.28778076171875,296.3223571777344,298.57440185546875,293.1499938964844,293.1499938964844,281.8500061035156,32995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234546542167664,1.0,0.0,0.0,3.826904058456421,3.8269293308258057,9.772111297934316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.4814453125,0.0,1715.462158203125,1895.4371337890625,0.0,1800.538818359375,0.9426600933074952,1.0,0.0,3.0,1.0,0.0
17826180,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8474031686782837,0.2362738102674484,0.2135076820850372,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.765229344367981,0.1726780533790588,0.1648305505514145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8524158596992493,0.2406407445669174,0.1691308617591858,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7618712186813354,0.17035673558712,0.1626594215631485,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6522805690765381,0.1063201650977134,0.4852862060070038,284.8509521484375,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.2179870605469,284.85430908203125,1.0,0.292052149772644,1.0,1.0,0.0,1.0,-1.4347015619277954,1.434699773788452,1.7037364159477877e-06,1.09553325176239,0.867830753326416,0.867830753326416,0.0,50.49592590332031,46.0,34861.48046875,0.0,291.6893005371094,1.0,281.8567199707031,284.0821228027344,296.39044189453125,298.7406616210937,293.1499938964844,293.1499938964844,282.1499938964844,39935.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364559173583984,1.0,0.0,0.0,3.737405776977539,3.737431287765503,9.320384037891928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.4208984375,0.0,1662.7547607421875,1895.4371337890625,0.0,1909.4677734375,0.9265094995498656,1.0,0.0,3.0,1.0,0.0
17826240,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8474031686782837,0.2362738102674484,0.2135076820850372,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.765229344367981,0.1726780533790588,0.1648305505514145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8524158596992493,0.2406407445669174,0.1691308617591858,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7618712186813354,0.17035673558712,0.1626594215631485,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6522805690765381,0.1063201650977134,0.4852862060070038,284.8509521484375,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.2179870605469,284.85430908203125,1.0,0.292052149772644,1.0,1.0,0.0,1.0,-1.4347015619277954,1.434699773788452,1.7037364159477877e-06,1.09553325176239,0.867830753326416,0.867830753326416,0.0,50.49592590332031,46.0,34861.48046875,0.0,291.6893005371094,1.0,281.8567199707031,284.0821228027344,296.39044189453125,298.7406616210937,293.1499938964844,293.1499938964844,282.1499938964844,39935.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364559173583984,1.0,0.0,0.0,3.737405776977539,3.737431287765503,9.320384037891928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.4208984375,0.0,1662.7547607421875,1895.4371337890625,0.0,1909.4677734375,0.9265094995498656,1.0,0.0,3.0,1.0,0.0
17826300,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8475149869918823,0.2367581725120544,0.2137536108493805,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7652380466461182,0.1729041337966919,0.164958044886589,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8524004220962524,0.2409594655036926,0.1692464649677276,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7618151903152466,0.1705353260040283,0.1627434492111206,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6515049934387207,0.1060688197612762,0.4839175343513489,285.0047302246094,284.95001220703125,295.79510498046875,293.3461303710937,295.79461669921875,297.2164306640625,285.03125,1.0,0.291638046503067,1.0,1.0,0.0,1.0,-1.4337459802627563,1.4337443113327026,1.7015760249705636e-06,1.0946859121322632,0.9576424956321716,0.9576424956321716,0.0,50.53071594238281,46.0,34168.3125,0.0,291.3557434082031,1.0,282.1036071777344,284.27740478515625,296.3028564453125,298.51171875,293.1499938964844,293.1499938964844,282.1499938964844,35775.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278270721435547,1.0,0.0,0.0,3.731576204299927,3.731600761413574,9.29133022964379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.2900390625,0.0,1624.1199951171875,1895.4371337890625,0.0,1836.894287109375,0.9260218739509584,1.0,0.0,3.0,1.0,0.0
17826360,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8527598977088928,0.2376079261302948,0.2143493294715881,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7698747515678406,0.1733256429433822,0.1652379184961319,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8574714064598083,0.241561934351921,0.1695584207773208,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7663311958312988,0.1709069311618805,0.1629770249128341,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.654643714427948,0.1059560328722,0.4829374551773071,285.0590209960937,284.95001220703125,295.8019104003906,293.3417053222656,295.8013916015625,297.2181701660156,285.05743408203125,1.0,0.2902012467384338,1.0,1.0,0.0,1.0,-1.4342740774154663,1.4342724084854126,1.702629447208892e-06,1.0950138568878174,1.0,1.0,0.0,49.37231063842773,34.0,34287.21875,0.0,288.7597351074219,1.0,282.14337158203125,284.2846984863281,296.3016967773437,298.551025390625,293.1499938964844,293.1499938964844,281.8500061035156,33012.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235218286514282,1.0,0.0,0.0,3.8286454677581774,3.828670740127564,9.781007292986033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.74267578125,0.0,1717.7012939453125,1895.4371337890625,0.0,1801.094970703125,0.9433032274246216,1.0,0.0,3.0,1.0,0.0
17826420,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.872474730014801,0.2383798062801361,0.2151612490415573,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7877408266067505,0.1737285256385803,0.1655996739864349,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8769976496696472,0.2420070320367813,0.1699267625808715,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7838923335075378,0.1712155938148498,0.1632480770349502,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6683058738708496,0.1054833978414535,0.4804418981075287,284.8489074707031,284.95001220703125,295.8166809082031,293.3338928222656,295.8160705566406,297.2149353027344,284.8522033691406,1.0,0.2847235202789306,1.0,1.0,0.0,1.0,-1.433457851409912,1.4334561824798584,1.7007462247420335e-06,1.0942513942718506,0.8660352826118469,0.8660352826118469,0.0,45.06726837158203,25.0,34771.99609375,0.0,277.9011535644531,1.0,281.8567199707031,284.0770874023437,296.37188720703125,298.7169494628906,293.1499938964844,293.1499938964844,282.1499938964844,40072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362367510795593,1.0,0.0,0.0,3.7362120151519775,3.736237525939941,9.314430258200446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.05224609375,0.0,1662.406494140625,1895.4371337890625,0.0,1907.611083984375,0.9263043999671936,1.0,0.0,3.0,1.0,0.0
17826480,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.872474730014801,0.2383798062801361,0.2151612490415573,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7877408266067505,0.1737285256385803,0.1655996739864349,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8769976496696472,0.2420070320367813,0.1699267625808715,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7838923335075378,0.1712155938148498,0.1632480770349502,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6683058738708496,0.1054833978414535,0.4804418981075287,284.8489074707031,284.95001220703125,295.8166809082031,293.3338928222656,295.8160705566406,297.2149353027344,284.8522033691406,1.0,0.2847235202789306,1.0,1.0,0.0,1.0,-1.433457851409912,1.4334561824798584,1.7007462247420335e-06,1.0942513942718506,0.8660352826118469,0.8660352826118469,0.0,45.06726837158203,25.0,34771.99609375,0.0,277.9011535644531,1.0,281.8567199707031,284.0770874023437,296.37188720703125,298.7169494628906,293.1499938964844,293.1499938964844,282.1499938964844,40072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362367510795593,1.0,0.0,0.0,3.7362120151519775,3.736237525939941,9.314430258200446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.05224609375,0.0,1662.406494140625,1895.4371337890625,0.0,1907.611083984375,0.9263043999671936,1.0,0.0,3.0,1.0,0.0
17826540,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9041157364845276,0.2398878335952758,0.2159779220819473,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8153864145278931,0.1744396537542343,0.165884643793106,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9084258079528807,0.2429439723491668,0.1702308356761932,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8114979267120361,0.1718257367610931,0.1634405553340912,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6910650134086609,0.1052044555544853,0.4776165783405304,285.05535888671875,284.95001220703125,295.8331298828125,293.3276672363281,295.8324584960937,297.2164306640625,285.053955078125,1.0,0.2776157855987549,1.0,1.0,0.0,1.0,-1.4319818019866943,1.4319801330566406,1.6973755236904251e-06,1.0929044485092163,1.0,1.0,0.0,39.443843841552734,25.0,34188.578125,0.0,263.5656433105469,1.0,282.1428527832031,284.27862548828125,296.2860107421875,298.52850341796875,293.1499938964844,293.1499938964844,281.8500061035156,32990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228330373764038,1.0,0.0,0.0,3.8272626399993896,3.8272879123687744,9.773942792890011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.05859375,0.0,1715.8541259765625,1895.4371337890625,0.0,1795.39404296875,0.9429240822792052,1.0,0.0,3.0,1.0,0.0
17826600,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9041157364845276,0.2398878335952758,0.2159779220819473,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8153864145278931,0.1744396537542343,0.165884643793106,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9084258079528807,0.2429439723491668,0.1702308356761932,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8114979267120361,0.1718257367610931,0.1634405553340912,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6910650134086609,0.1052044555544853,0.4776165783405304,285.05535888671875,284.95001220703125,295.8331298828125,293.3276672363281,295.8324584960937,297.2164306640625,285.053955078125,1.0,0.2776157855987549,1.0,1.0,0.0,1.0,-1.4319818019866943,1.4319801330566406,1.6973755236904251e-06,1.0929044485092163,1.0,1.0,0.0,39.443843841552734,25.0,34188.578125,0.0,263.5656433105469,1.0,282.1428527832031,284.27862548828125,296.2860107421875,298.52850341796875,293.1499938964844,293.1499938964844,281.8500061035156,32990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228330373764038,1.0,0.0,0.0,3.8272626399993896,3.8272879123687744,9.773942792890011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.05859375,0.0,1715.8541259765625,1895.4371337890625,0.0,1795.39404296875,0.9429240822792052,1.0,0.0,3.0,1.0,0.0
17826660,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9372576475143432,0.2409227639436721,0.2170072048902511,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8392934799194336,0.1749009042978286,0.1663093268871307,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9411255717277528,0.2433890104293823,0.1706064194440841,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8352507948875427,0.1721831411123275,0.1637671291828155,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7121714353561401,0.1048094630241394,0.4755108952522278,284.8487854003906,284.95001220703125,295.8515319824219,293.3232421875,295.8507995605469,297.214599609375,284.8522644042969,1.0,0.2726853191852569,1.0,1.0,0.0,1.0,-1.4320443868637085,1.4320427179336548,1.697415314083628e-06,1.0928583145141602,0.8648459911346436,0.8648459911346436,0.0,35.30392074584961,25.0,34696.69921875,0.0,253.5020294189453,1.0,281.8569030761719,284.07440185546875,296.3598937988281,298.6983337402344,293.1499938964844,293.1499938964844,282.1499938964844,40115.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352641820907593,1.0,0.0,0.0,3.7328052520751953,3.732830762863159,9.2974522658551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.17822265625,0.0,1658.748779296875,1895.4371337890625,0.0,1899.38134765625,0.9254942536354064,1.0,0.0,3.0,1.0,0.0
17826720,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9372576475143432,0.2409227639436721,0.2170072048902511,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8392934799194336,0.1749009042978286,0.1663093268871307,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9411255717277528,0.2433890104293823,0.1706064194440841,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8352507948875427,0.1721831411123275,0.1637671291828155,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7121714353561401,0.1048094630241394,0.4755108952522278,284.8487854003906,284.95001220703125,295.8515319824219,293.3232421875,295.8507995605469,297.214599609375,284.8522644042969,1.0,0.2726853191852569,1.0,1.0,0.0,1.0,-1.4320443868637085,1.4320427179336548,1.697415314083628e-06,1.0928583145141602,0.8648459911346436,0.8648459911346436,0.0,35.30392074584961,25.0,34696.69921875,0.0,253.5020294189453,1.0,281.8569030761719,284.07440185546875,296.3598937988281,298.6983337402344,293.1499938964844,293.1499938964844,282.1499938964844,40115.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352641820907593,1.0,0.0,0.0,3.7328052520751953,3.732830762863159,9.2974522658551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.17822265625,0.0,1658.748779296875,1895.4371337890625,0.0,1899.38134765625,0.9254942536354064,1.0,0.0,3.0,1.0,0.0
17826780,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9652696847915648,0.242720752954483,0.2181893736124038,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8606529235839844,0.1756551414728164,0.1667446345090866,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9676886200904846,0.2443081438541412,0.1709790229797363,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8561414480209351,0.1728212237358093,0.1640965640544891,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7284099459648132,0.1045803055167198,0.4734441637992859,285.05792236328125,284.95001220703125,295.8721923828125,293.3208923339844,295.871337890625,297.2174072265625,285.0567932128906,1.0,0.2691067159175873,1.0,1.0,0.0,1.0,-1.4323447942733765,1.4323431253433228,1.697926563792862e-06,1.0929574966430664,1.0,1.0,0.0,32.363712310791016,28.0,34163.23828125,0.0,246.45895385742188,1.0,282.142822265625,284.2780456542969,296.279296875,298.517822265625,293.1499938964844,293.1499938964844,281.8500061035156,32953.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218769788742065,1.0,0.0,0.0,3.8251640796661377,3.8251893520355225,9.76322780843475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.3203125,0.0,1713.0322265625,1895.4371337890625,0.0,1787.4925537109375,0.9424185156822203,1.0,0.0,3.0,1.0,0.0
17826840,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9652696847915648,0.242720752954483,0.2181893736124038,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8606529235839844,0.1756551414728164,0.1667446345090866,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9676886200904846,0.2443081438541412,0.1709790229797363,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8561414480209351,0.1728212237358093,0.1640965640544891,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7284099459648132,0.1045803055167198,0.4734441637992859,285.05792236328125,284.95001220703125,295.8721923828125,293.3208923339844,295.871337890625,297.2174072265625,285.0567932128906,1.0,0.2691067159175873,1.0,1.0,0.0,1.0,-1.4323447942733765,1.4323431253433228,1.697926563792862e-06,1.0929574966430664,1.0,1.0,0.0,32.363712310791016,28.0,34163.23828125,0.0,246.45895385742188,1.0,282.142822265625,284.2780456542969,296.279296875,298.517822265625,293.1499938964844,293.1499938964844,281.8500061035156,32953.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218769788742065,1.0,0.0,0.0,3.8251640796661377,3.8251893520355225,9.76322780843475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.3203125,0.0,1713.0322265625,1895.4371337890625,0.0,1787.4925537109375,0.9424185156822203,1.0,0.0,3.0,1.0,0.0
17826900,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9751730561256408,0.2434928715229034,0.2190176546573639,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8692486882209778,0.1759946793317794,0.1671102046966552,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9768670797348022,0.2446662336587906,0.1713067144155502,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8645259737968445,0.1731019467115402,0.1644057631492614,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.734415590763092,0.104461446404457,0.4729475975036621,284.9154968261719,284.95001220703125,295.8834228515625,293.3205261230469,295.8825378417969,297.2184143066406,284.88775634765625,1.0,0.2682185173034668,1.0,1.0,0.0,1.0,-1.433947205543518,1.4339455366134644,1.7013682054312085e-06,1.0942010879516602,0.9381335377693176,0.9381335377693176,0.0,31.41770362854004,28.0,34964.50390625,0.0,244.80172729492188,1.0,281.893798828125,284.0840148925781,296.36236572265625,298.7427978515625,293.1499938964844,293.1499938964844,281.8500061035156,34860.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304037809371948,1.0,0.0,0.0,3.847176313400269,3.847202062606812,9.875917612589546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.1953125,0.0,1754.8128662109375,1895.4371337890625,0.0,1858.452880859375,0.9474196434020996,1.0,0.0,3.0,1.0,0.0
17826960,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9794594049453736,0.2439002394676208,0.219489574432373,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8731608986854553,0.1761321127414703,0.1673001050949096,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9806479811668396,0.244712695479393,0.1714117228984832,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8682948350906372,0.1731819957494735,0.1645411252975464,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7367331981658936,0.1042093411087989,0.4719875156879425,284.8516845703125,284.95001220703125,295.8952941894531,293.32080078125,295.89434814453125,297.2160949707031,284.8550109863281,1.0,0.2677304744720459,1.0,1.0,0.0,1.0,-1.433879256248474,1.4338775873184204,1.701198129921977e-06,1.0941241979599,0.868527889251709,0.868527889251709,0.0,31.00333404541016,31.0,34732.3125,0.0,243.7627716064453,1.0,281.8562927246094,284.07232666015625,296.359619140625,298.69793701171875,293.1499938964844,293.1499938964844,282.1499938964844,39841.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346351742744446,1.0,0.0,0.0,3.738428115844727,3.7384536266326895,9.32548289256374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.95458984375,0.0,1663.233154296875,1895.4371337890625,0.0,1894.0653076171875,0.9266868233680724,1.0,0.0,3.0,1.0,0.0
17827020,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9827196002006532,0.2457534223794937,0.2208330780267715,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8756440877914429,0.1768770515918731,0.1678387075662613,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9828189611434937,0.2455649077892303,0.1718190610408783,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8705564141273499,0.1738004982471466,0.1649639755487442,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7371747493743896,0.1039773821830749,0.4704526364803314,285.06463623046875,284.95001220703125,295.9211730957031,293.3232116699219,295.92010498046875,297.2189025878906,285.0637512207031,1.0,0.2678174972534179,1.0,1.0,0.0,1.0,-1.435289740562439,1.4352880716323853,1.70416092259984e-06,1.0951485633850098,1.0,1.0,0.0,30.85361289978028,34.0,34227.8203125,0.0,243.96871948242188,1.0,282.1433410644531,284.2798767089844,296.2826843261719,298.5233154296875,293.1499938964844,293.1499938964844,281.8500061035156,33045.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215395569801331,1.0,0.0,0.0,3.8298532962799072,3.829878568649292,9.78717935140594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.79638671875,0.0,1719.4283447265625,1895.4371337890625,0.0,1784.70703125,0.9435147047042848,1.0,0.0,3.0,1.0,0.0
17827080,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9827196002006532,0.2457534223794937,0.2208330780267715,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8756440877914429,0.1768770515918731,0.1678387075662613,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9828189611434937,0.2455649077892303,0.1718190610408783,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8705564141273499,0.1738004982471466,0.1649639755487442,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7371747493743896,0.1039773821830749,0.4704526364803314,285.06463623046875,284.95001220703125,295.9211730957031,293.3232116699219,295.92010498046875,297.2189025878906,285.0637512207031,1.0,0.2678174972534179,1.0,1.0,0.0,1.0,-1.435289740562439,1.4352880716323853,1.70416092259984e-06,1.0951485633850098,1.0,1.0,0.0,30.85361289978028,34.0,34227.8203125,0.0,243.96871948242188,1.0,282.1433410644531,284.2798767089844,296.2826843261719,298.5233154296875,293.1499938964844,293.1499938964844,281.8500061035156,33045.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215395569801331,1.0,0.0,0.0,3.8298532962799072,3.829878568649292,9.78717935140594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.79638671875,0.0,1719.4283447265625,1895.4371337890625,0.0,1784.70703125,0.9435147047042848,1.0,0.0,3.0,1.0,0.0
17827140,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.978909969329834,0.2469781935214996,0.2222589552402496,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8709746599197388,0.1773449331521988,0.1684695184230804,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9778921008110046,0.2459111958742141,0.1722740083932876,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8657602667808533,0.1741425096988678,0.1654745489358902,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7321949005126953,0.1035995334386825,0.4693566560745239,284.8567199707031,284.95001220703125,295.95001220703125,293.3283996582031,295.9488220214844,297.21759033203125,284.8598022460937,1.0,0.2690646350383758,1.0,1.0,0.0,1.0,-1.4376047849655151,1.4376031160354614,1.709184402898245e-06,1.0969830751419067,0.8762446045875549,0.8762446045875549,0.0,31.55421257019043,37.0,34861.53125,0.0,246.62136840820312,1.0,281.85577392578125,284.07000732421875,296.369140625,298.71295166015625,293.1499938964844,293.1499938964844,282.1499938964844,39412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346411347389221,1.0,0.0,0.0,3.756149053573608,3.756174802780152,9.414102919436118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.79248046875,0.0,1680.7742919921875,1895.4371337890625,0.0,1894.11572265625,0.930428981781006,1.0,0.0,3.0,1.0,0.0
17827200,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.978909969329834,0.2469781935214996,0.2222589552402496,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8709746599197388,0.1773449331521988,0.1684695184230804,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9778921008110046,0.2459111958742141,0.1722740083932876,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8657602667808533,0.1741425096988678,0.1654745489358902,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7321949005126953,0.1035995334386825,0.4693566560745239,284.8567199707031,284.95001220703125,295.95001220703125,293.3283996582031,295.9488220214844,297.21759033203125,284.8598022460937,1.0,0.2690646350383758,1.0,1.0,0.0,1.0,-1.4376047849655151,1.4376031160354614,1.709184402898245e-06,1.0969830751419067,0.8762446045875549,0.8762446045875549,0.0,31.55421257019043,37.0,34861.53125,0.0,246.62136840820312,1.0,281.85577392578125,284.07000732421875,296.369140625,298.71295166015625,293.1499938964844,293.1499938964844,282.1499938964844,39412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346411347389221,1.0,0.0,0.0,3.756149053573608,3.756174802780152,9.414102919436118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.79248046875,0.0,1680.7742919921875,1895.4371337890625,0.0,1894.11572265625,0.930428981781006,1.0,0.0,3.0,1.0,0.0
17827260,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9714420437812804,0.2491928488016128,0.2238574624061584,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8630895614624023,0.1784153133630752,0.1692372560501098,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9690788388252258,0.247026115655899,0.1728094518184662,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8578099012374878,0.1750761717557907,0.1661171019077301,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7248534560203552,0.1037038788199424,0.4689440429210663,285.0701599121094,284.95001220703125,295.98065185546875,293.335205078125,295.9794311523437,297.2233581542969,285.070556640625,1.0,0.2711201906204223,1.0,1.0,0.0,1.0,-1.441359043121338,1.4413572549819946,1.717289137559419e-06,1.0998958349227903,1.0,1.0,0.0,32.74557113647461,40.0,34391.26953125,0.0,251.0775146484375,1.0,282.14306640625,284.2799072265625,296.2972412109375,298.54571533203125,293.1499938964844,293.1499938964844,281.8500061035156,33329.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219569683074951,1.0,0.0,0.0,3.84589433670044,3.845919609069824,9.869336281553842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.17236328125,0.0,1741.1768798828125,1895.4371337890625,0.0,1788.153076171875,0.9469224214553832,1.0,0.0,3.0,1.0,0.0
17827320,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9714420437812804,0.2491928488016128,0.2238574624061584,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8630895614624023,0.1784153133630752,0.1692372560501098,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9690788388252258,0.247026115655899,0.1728094518184662,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8578099012374878,0.1750761717557907,0.1661171019077301,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7248534560203552,0.1037038788199424,0.4689440429210663,285.0701599121094,284.95001220703125,295.98065185546875,293.335205078125,295.9794311523437,297.2233581542969,285.070556640625,1.0,0.2711201906204223,1.0,1.0,0.0,1.0,-1.441359043121338,1.4413572549819946,1.717289137559419e-06,1.0998958349227903,1.0,1.0,0.0,32.74557113647461,40.0,34391.26953125,0.0,251.0775146484375,1.0,282.14306640625,284.2799072265625,296.2972412109375,298.54571533203125,293.1499938964844,293.1499938964844,281.8500061035156,33329.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219569683074951,1.0,0.0,0.0,3.84589433670044,3.845919609069824,9.869336281553842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.17236328125,0.0,1741.1768798828125,1895.4371337890625,0.0,1788.153076171875,0.9469224214553832,1.0,0.0,3.0,1.0,0.0
17827380,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9647266268730164,0.2512244582176208,0.22594054043293,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8567357659339905,0.1797196716070175,0.1705712527036667,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9609377384185792,0.2481172382831573,0.1737253218889236,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8513935804367065,0.1762445718050003,0.1673212349414825,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7191680073738098,0.1042112186551094,0.4713553190231323,284.8700256347656,284.95001220703125,296.01171875,293.3423767089844,296.010498046875,297.2294006347656,284.87274169921875,1.0,0.2740508913993835,1.0,1.0,0.0,1.0,-1.4509013891220093,1.450899600982666,1.738219111757644e-06,1.107513189315796,0.8942255973815918,0.8942255973815918,0.0,34.057674407958984,43.0,35227.84375,0.0,258.26434326171875,1.0,281.855712890625,284.0712890625,296.3877258300781,298.7490539550781,293.1499938964844,293.1499938964844,281.54998779296875,38593.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358660101890564,1.0,0.0,0.0,3.794456243515015,3.7944819927215576,9.607101674191654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.68603515625,0.0,1720.072509765625,1895.4371337890625,0.0,1904.47265625,0.938557505607605,1.0,0.0,3.0,1.0,0.0
17827440,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9647266268730164,0.2512244582176208,0.22594054043293,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8567357659339905,0.1797196716070175,0.1705712527036667,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9609377384185792,0.2481172382831573,0.1737253218889236,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8513935804367065,0.1762445718050003,0.1673212349414825,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7191680073738098,0.1042112186551094,0.4713553190231323,284.8700256347656,284.95001220703125,296.01171875,293.3423767089844,296.010498046875,297.2294006347656,284.87274169921875,1.0,0.2740508913993835,1.0,1.0,0.0,1.0,-1.4509013891220093,1.450899600982666,1.738219111757644e-06,1.107513189315796,0.8942255973815918,0.8942255973815918,0.0,34.057674407958984,43.0,35227.84375,0.0,258.26434326171875,1.0,281.855712890625,284.0712890625,296.3877258300781,298.7490539550781,293.1499938964844,293.1499938964844,281.54998779296875,38593.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358660101890564,1.0,0.0,0.0,3.794456243515015,3.7944819927215576,9.607101674191654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.68603515625,0.0,1720.072509765625,1895.4371337890625,0.0,1904.47265625,0.938557505607605,1.0,0.0,3.0,1.0,0.0
17827500,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9593082070350648,0.2521106302738189,0.2267767190933227,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8521685600280762,0.1803414821624755,0.1711892783641815,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9548048377037048,0.2485487163066864,0.1740613281726837,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.8468257188796997,0.1767981350421905,0.1678752303123474,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7152109742164612,0.1044930890202522,0.4727062582969665,284.7729187011719,284.95001220703125,296.02740478515625,293.3460998535156,296.0262145996094,297.23126220703125,284.75860595703125,1.0,0.2757309973239898,1.0,1.0,0.0,1.0,-1.4553370475769043,1.455335259437561,1.7480048200013698e-06,1.111054301261902,0.7912293672561646,0.7912293672561646,0.0,34.93202590942383,43.0,35769.44921875,0.0,262.2900085449219,1.0,281.5975952148437,283.94921875,296.4205322265625,298.8851013183594,293.1499938964844,293.1499938964844,281.54998779296875,44109.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448738217353821,1.0,0.0,0.0,3.639736413955689,3.639761686325073,8.839610927680042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.6943359375,0.0,1582.28515625,1895.4371337890625,0.0,1981.269287109375,0.9053247570991516,1.0,0.0,3.0,1.0,0.0
17827560,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.953225076198578,0.2530873715877533,0.2275931239128112,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8472999930381775,0.1810163557529449,0.1718102991580963,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9479749202728271,0.2490356564521789,0.1743763238191604,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.841962456703186,0.1774027198553085,0.1684313863515854,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.710869312286377,0.104826383292675,0.4741775691509247,284.8275451660156,284.95001220703125,296.043212890625,293.34991455078125,296.0420227050781,297.2333679199219,284.84979248046875,1.0,0.2775290012359619,1.0,1.0,0.0,1.0,-1.4598740339279177,1.4598723649978638,1.758050871103478e-06,1.114675760269165,0.7710753083229065,0.7710753083229065,0.0,35.899147033691406,46.0,35338.58203125,0.0,266.6124572753906,1.0,281.55841064453125,284.0788879394531,296.3796691894531,298.7628479003906,293.1499938964844,293.1499938964844,281.8500061035156,47541.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459731698036194,1.0,0.0,0.0,3.331830739974976,3.3318538665771484,7.40728751225106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.39794921875,0.0,1285.9888916015625,1895.4371337890625,0.0,1990.7161865234373,0.8464021682739258,1.0,0.0,3.0,1.0,0.0
17827620,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9462258219718932,0.2565039098262787,0.2303538918495178,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8416498303413391,0.1832175701856613,0.1737101525068283,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9392271041870116,0.2511934638023376,0.1756907850503921,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8362451195716858,0.1794463843107223,0.1701870709657669,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7056353092193604,0.1061051711440086,0.4793333709239959,285.04498291015625,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2489013671875,285.0419616699219,1.0,0.2816222310066223,1.0,1.0,0.0,1.0,-1.475339651107788,1.4753378629684448,1.7925393649420585e-06,1.1269832849502563,0.9337368011474608,0.9337368011474608,0.0,37.57533264160156,49.0,35478.29296875,0.0,277.4681091308594,1.0,281.8406066894531,284.2427673339844,296.3101806640625,298.6148681640625,293.1499938964844,293.1499938964844,281.54998779296875,31775.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307855486869812,1.0,0.0,0.0,3.5337135791778564,3.533735752105713,8.332128800248029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2294921875,0.0,1377.000244140625,1895.4371337890625,0.0,1861.6553955078125,0.876286506652832,1.0,0.0,3.0,1.0,0.0
17827680,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9462258219718932,0.2565039098262787,0.2303538918495178,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8416498303413391,0.1832175701856613,0.1737101525068283,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9392271041870116,0.2511934638023376,0.1756907850503921,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8362451195716858,0.1794463843107223,0.1701870709657669,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7056353092193604,0.1061051711440086,0.4793333709239959,285.04498291015625,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2489013671875,285.0419616699219,1.0,0.2816222310066223,1.0,1.0,0.0,1.0,-1.475339651107788,1.4753378629684448,1.7925393649420585e-06,1.1269832849502563,0.9337368011474608,0.9337368011474608,0.0,37.57533264160156,49.0,35478.29296875,0.0,277.4681091308594,1.0,281.8406066894531,284.2427673339844,296.3101806640625,298.6148681640625,293.1499938964844,293.1499938964844,281.54998779296875,31775.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307855486869812,1.0,0.0,0.0,3.5337135791778564,3.533735752105713,8.332128800248029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2294921875,0.0,1377.000244140625,1895.4371337890625,0.0,1861.6553955078125,0.876286506652832,1.0,0.0,3.0,1.0,0.0
17827740,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.937699258327484,0.2591709494590759,0.2330790311098098,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8354237079620361,0.1852314621210098,0.1757972836494445,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9291503429412842,0.2528397142887115,0.1770517975091934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8299498558044434,0.1813043355941772,0.1721258908510208,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7000780701637268,0.1074003726243972,0.4856984615325928,284.8799133300781,284.95001220703125,296.1075439453125,293.3659973144531,296.1063232421875,297.25848388671875,284.8902587890625,1.0,0.2862641215324402,1.0,1.0,0.0,1.0,-1.4927213191986084,1.4927194118499756,1.8319170749236944e-06,1.140905737876892,0.8129985928535461,0.8129985928535461,0.0,39.55547332763672,52.0,36214.0078125,0.0,290.1619873046875,1.0,281.5581970214844,284.0912170410156,296.407958984375,298.8245544433594,293.1499938964844,293.1499938964844,281.8500061035156,40557.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441688776016235,1.0,0.0,0.0,3.4057834148406982,3.405806064605713,7.739757847957662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.26123046875,0.0,1309.8818359375,1895.4371337890625,0.0,1975.22021484375,0.8544418215751648,1.0,0.0,3.0,1.0,0.0
