time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827800,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.937699258327484,0.2591709494590759,0.2330790311098098,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8354237079620361,0.1852314621210098,0.1757972836494445,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9291503429412842,0.2528397142887115,0.1770517975091934,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8299498558044434,0.1813043355941772,0.1721258908510208,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7000780701637268,0.1074003726243972,0.4856984615325928,284.8799133300781,284.95001220703125,296.1075439453125,293.3659973144531,296.1063232421875,297.25848388671875,284.8902587890625,1.0,0.2862641215324402,1.0,1.0,0.0,1.0,-1.4927213191986084,1.4927194118499756,1.8319170749236944e-06,1.140905737876892,0.8129985928535461,0.8129985928535461,0.0,39.55547332763672,52.0,36214.0078125,0.0,290.1619873046875,1.0,281.5581970214844,284.0912170410156,296.407958984375,298.8245544433594,293.1499938964844,293.1499938964844,281.8500061035156,40557.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441688776016235,1.0,0.0,0.0,3.4057834148406982,3.405806064605713,7.739757847957662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.26123046875,0.0,1309.8818359375,1895.4371337890625,0.0,1975.22021484375,0.8544418215751648,1.0,0.0,3.0,1.0,0.0
17827860,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9290856719017028,0.2626986801624298,0.2359863668680191,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8292974829673767,0.1877056062221527,0.1780191510915756,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.91905677318573,0.2551028430461883,0.178490474820137,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8237137198448181,0.1836062371730804,0.1741906702518463,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6946630477905273,0.1090250462293624,0.4927093684673309,285.07598876953125,284.95001220703125,296.1403503417969,293.37457275390625,296.1391296386719,297.2727966308594,285.07232666015625,1.0,0.291263073682785,1.0,1.0,0.0,1.0,-1.511498212814331,1.5114963054656982,1.8750077970253187e-06,1.1558762788772583,0.9833623766899108,0.9833623766899108,0.0,41.71939086914063,55.0,36351.734375,0.0,304.245361328125,1.0,281.8414611816406,284.2509460449219,296.3529357910156,298.70904541015625,293.1499938964844,293.1499938964844,281.54998779296875,30489.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351354956626892,1.0,0.0,0.0,3.6110048294067374,3.611027479171753,8.700604894329445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.26513671875,0.0,1449.428466796875,1895.4371337890625,0.0,1898.29345703125,0.8926734328269958,1.0,0.0,3.0,1.0,0.0
17827920,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9290856719017028,0.2626986801624298,0.2359863668680191,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8292974829673767,0.1877056062221527,0.1780191510915756,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.91905677318573,0.2551028430461883,0.178490474820137,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8237137198448181,0.1836062371730804,0.1741906702518463,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6946630477905273,0.1090250462293624,0.4927093684673309,285.07598876953125,284.95001220703125,296.1403503417969,293.37457275390625,296.1391296386719,297.2727966308594,285.07232666015625,1.0,0.291263073682785,1.0,1.0,0.0,1.0,-1.511498212814331,1.5114963054656982,1.8750077970253187e-06,1.1558762788772583,0.9833623766899108,0.9833623766899108,0.0,41.71939086914063,55.0,36351.734375,0.0,304.245361328125,1.0,281.8414611816406,284.2509460449219,296.3529357910156,298.70904541015625,293.1499938964844,293.1499938964844,281.54998779296875,30489.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351354956626892,1.0,0.0,0.0,3.6110048294067374,3.611027479171753,8.700604894329445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.26513671875,0.0,1449.428466796875,1895.4371337890625,0.0,1898.29345703125,0.8926734328269958,1.0,0.0,3.0,1.0,0.0
17827980,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.920097827911377,0.2656179666519165,0.2389395385980606,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8230268955230713,0.1899402886629104,0.1803504526615142,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9089178442955016,0.2568254172801971,0.1799343973398208,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8172575235366821,0.1856550127267837,0.1763497292995453,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6892627477645874,0.1105778738856315,0.5004147887229919,284.8778076171875,284.95001220703125,296.173583984375,293.3835144042969,296.17236328125,297.28173828125,284.88385009765625,1.0,0.2966043651103973,1.0,1.0,0.0,1.0,-1.5314205884933472,1.5314186811447144,1.921515377034666e-06,1.1718316078186035,0.8530195951461792,0.8530195951461792,0.0,44.11739349365234,58.0,37336.046875,0.0,319.8041381835937,1.0,281.55718994140625,284.0518493652344,296.44354248046875,298.9300537109375,293.1499938964844,293.1499938964844,281.8500061035156,38497.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521180510520935,1.0,0.0,0.0,3.569208860397339,3.56923246383667,8.500358035234967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.9150390625,0.0,1463.40478515625,1895.4371337890625,0.0,2043.802978515625,0.8883664011955261,1.0,0.0,3.0,1.0,0.0
17828040,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.920097827911377,0.2656179666519165,0.2389395385980606,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8230268955230713,0.1899402886629104,0.1803504526615142,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9089178442955016,0.2568254172801971,0.1799343973398208,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8172575235366821,0.1856550127267837,0.1763497292995453,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6892627477645874,0.1105778738856315,0.5004147887229919,284.8778076171875,284.95001220703125,296.173583984375,293.3835144042969,296.17236328125,297.28173828125,284.88385009765625,1.0,0.2966043651103973,1.0,1.0,0.0,1.0,-1.5314205884933472,1.5314186811447144,1.921515377034666e-06,1.1718316078186035,0.8530195951461792,0.8530195951461792,0.0,44.11739349365234,58.0,37336.046875,0.0,319.8041381835937,1.0,281.55718994140625,284.0518493652344,296.44354248046875,298.9300537109375,293.1499938964844,293.1499938964844,281.8500061035156,38497.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521180510520935,1.0,0.0,0.0,3.569208860397339,3.56923246383667,8.500358035234967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.9150390625,0.0,1463.40478515625,1895.4371337890625,0.0,2043.802978515625,0.8883664011955261,1.0,0.0,3.0,1.0,0.0
17828100,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9149994254112244,0.2673569321632385,0.240306943655014,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8193886280059814,0.1911655217409134,0.1814383864402771,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9034767150878906,0.2578323781490326,0.1805432736873626,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8134718537330627,0.1867758780717849,0.1773442327976226,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6861000657081604,0.1114178970456123,0.5040698647499084,285.0353088378906,284.95001220703125,296.1903686523437,293.3880920410156,296.18914794921875,297.28717041015625,285.0581359863281,1.0,0.299318253993988,1.0,1.0,0.0,1.0,-1.5406794548034668,1.540677547454834,1.94334506886662e-06,1.179214596748352,0.9558433294296264,0.9558433294296264,0.0,45.44806671142578,58.0,36964.890625,0.0,327.72882080078125,1.0,281.8000793457031,284.23321533203125,296.36944580078125,298.73193359375,293.1499938964844,293.1499938964844,281.8500061035156,33727.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461535334587097,1.0,0.0,0.0,3.610594511032105,3.610617637634277,8.698626743353088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.04296875,0.0,1472.9520263671875,1895.4371337890625,0.0,1992.2672119140625,0.8974143266677856,1.0,0.0,3.0,1.0,0.0
17828160,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9119952321052552,0.2694747149944305,0.2421151995658874,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8170791864395142,0.1926122307777404,0.1827591359615326,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8999248743057251,0.2591419517993927,0.181403562426567,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8110058307647705,0.1881102174520492,0.1785622537136078,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6842414140701294,0.1124118864536285,0.508419394493103,285.0821533203125,284.95001220703125,296.2072448730469,293.39276123046875,296.2060241699219,297.29571533203125,285.0810241699219,1.0,0.302129179239273,1.0,1.0,0.0,1.0,-1.5521509647369385,1.5521490573883057,1.9706014882103773e-06,1.1883522272109983,1.0,1.0,0.0,46.62946319580078,61.0,37360.52734375,0.0,336.43389892578125,1.0,281.84246826171875,284.2345886230469,296.37847900390625,298.79833984375,293.1499938964844,293.1499938964844,281.54998779296875,31416.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444972395896912,1.0,0.0,0.0,3.734406709671021,3.7344307899475098,9.305431376560592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.31396484375,0.0,1594.03076171875,1895.4371337890625,0.0,1978.036865234375,0.9208913445472716,1.0,0.0,3.0,1.0,0.0
17828220,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9048343300819396,0.2727164030075073,0.2453961372375488,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8115636110305786,0.19509257376194,0.1853290051221847,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8917463421821594,0.2610175609588623,0.1829542964696884,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8050691485404968,0.1903655230998993,0.1809200793504715,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6798770427703857,0.1141932755708694,0.5171871185302734,284.8855285644531,284.95001220703125,296.2413330078125,293.40234375,296.2401123046875,297.3047790527344,284.8890075683594,1.0,0.3078891038894653,1.0,1.0,0.0,1.0,-1.5743962526321411,1.5743942260742188,2.0242346181476023e-06,1.2061457633972168,0.8952028155326843,0.8952028155326843,0.0,49.254825592041016,64.0,38523.6171875,0.0,354.5412292480469,1.0,281.5562438964844,284.0250244140625,296.46392822265625,299.0209045410156,293.1499938964844,293.1499938964844,281.25,37335.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615448832511902,1.0,0.0,0.0,3.7247509956359854,3.724775791168213,9.257372539650532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.048828125,0.0,1628.1280517578125,1895.4371337890625,0.0,2126.136474609375,0.9222445487976074,1.0,0.0,3.0,1.0,0.0
17828280,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9048343300819396,0.2727164030075073,0.2453961372375488,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8115636110305786,0.19509257376194,0.1853290051221847,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8917463421821594,0.2610175609588623,0.1829542964696884,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8050691485404968,0.1903655230998993,0.1809200793504715,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6798770427703857,0.1141932755708694,0.5171871185302734,284.8855285644531,284.95001220703125,296.2413330078125,293.40234375,296.2401123046875,297.3047790527344,284.8890075683594,1.0,0.3078891038894653,1.0,1.0,0.0,1.0,-1.5743962526321411,1.5743942260742188,2.0242346181476023e-06,1.2061457633972168,0.8952028155326843,0.8952028155326843,0.0,49.254825592041016,64.0,38523.6171875,0.0,354.5412292480469,1.0,281.5562438964844,284.0250244140625,296.46392822265625,299.0209045410156,293.1499938964844,293.1499938964844,281.25,37335.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615448832511902,1.0,0.0,0.0,3.7247509956359854,3.724775791168213,9.257372539650532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.048828125,0.0,1628.1280517578125,1895.4371337890625,0.0,2126.136474609375,0.9222445487976074,1.0,0.0,3.0,1.0,0.0
17828340,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8960360884666443,0.2756644189357757,0.2480723261833191,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8042173981666565,0.19737608730793,0.1875706315040588,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8817214369773865,0.2625517845153808,0.1840840727090835,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7973611354827881,0.1924120485782623,0.1829425394535064,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6740902066230774,0.1158388406038284,0.5250340700149536,284.8497619628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27459716796875,297.31011962890625,284.86846923828125,1.0,0.3136167228221893,1.0,1.0,0.0,1.0,-1.5935055017471311,1.5935033559799194,2.0710219814645825e-06,1.2214115858078003,0.7894899249076843,0.7894899249076843,0.0,52.26983642578125,67.0,38948.25,0.0,372.5293884277344,1.0,281.2582702636719,284.0187683105469,296.45428466796875,299.0517272949219,293.1499938964844,293.1499938964844,281.54998779296875,44932.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737833261489868,1.0,0.0,0.0,3.357926607131958,3.357949495315552,7.52377388835157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3408203125,0.0,1293.3397216796875,1895.4371337890625,0.0,2234.5078125,0.8497059345245361,1.0,0.0,3.0,1.0,0.0
17828400,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8960360884666443,0.2756644189357757,0.2480723261833191,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8042173981666565,0.19737608730793,0.1875706315040588,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8817214369773865,0.2625517845153808,0.1840840727090835,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7973611354827881,0.1924120485782623,0.1829425394535064,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6740902066230774,0.1158388406038284,0.5250340700149536,284.8497619628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27459716796875,297.31011962890625,284.86846923828125,1.0,0.3136167228221893,1.0,1.0,0.0,1.0,-1.5935055017471311,1.5935033559799194,2.0710219814645825e-06,1.2214115858078003,0.7894899249076843,0.7894899249076843,0.0,52.26983642578125,67.0,38948.25,0.0,372.5293884277344,1.0,281.2582702636719,284.0187683105469,296.45428466796875,299.0517272949219,293.1499938964844,293.1499938964844,281.54998779296875,44932.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737833261489868,1.0,0.0,0.0,3.357926607131958,3.357949495315552,7.52377388835157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3408203125,0.0,1293.3397216796875,1895.4371337890625,0.0,2234.5078125,0.8497059345245361,1.0,0.0,3.0,1.0,0.0
17828460,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8915907740592957,0.2801202237606048,0.2518024742603302,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8002152442932129,0.2004901319742202,0.1903750300407409,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8757259845733643,0.2652562856674194,0.1858087033033371,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7931258678436279,0.1952583938837051,0.1855015605688095,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6713640689849854,0.1180256530642509,0.5345177054405212,285.0514221191406,284.95001220703125,296.31072998046875,293.42254638671875,296.3095092773437,297.3260803222656,285.04888916015625,1.0,0.319504052400589,1.0,1.0,0.0,1.0,-1.617875099182129,1.617872953414917,2.1315677258826327e-06,1.2407840490341189,0.9502711296081544,0.9502711296081544,0.0,54.87679290771485,70.0,39257.7734375,0.0,392.6358947753906,1.0,281.5409545898437,284.1717224121094,296.3909912109375,298.920654296875,293.1499938964844,293.1499938964844,281.25,31420.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620524168014526,1.0,0.0,0.0,3.5700442790985107,3.5700666904449463,8.504337642989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.74169921875,0.0,1412.504638671875,1895.4371337890625,0.0,2130.5986328125,0.8841163516044617,1.0,0.0,3.0,1.0,0.0
17828520,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8915907740592957,0.2801202237606048,0.2518024742603302,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8002152442932129,0.2004901319742202,0.1903750300407409,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8757259845733643,0.2652562856674194,0.1858087033033371,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7931258678436279,0.1952583938837051,0.1855015605688095,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6713640689849854,0.1180256530642509,0.5345177054405212,285.0514221191406,284.95001220703125,296.31072998046875,293.42254638671875,296.3095092773437,297.3260803222656,285.04888916015625,1.0,0.319504052400589,1.0,1.0,0.0,1.0,-1.617875099182129,1.617872953414917,2.1315677258826327e-06,1.2407840490341189,0.9502711296081544,0.9502711296081544,0.0,54.87679290771485,70.0,39257.7734375,0.0,392.6358947753906,1.0,281.5409545898437,284.1717224121094,296.3909912109375,298.920654296875,293.1499938964844,293.1499938964844,281.25,31420.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620524168014526,1.0,0.0,0.0,3.5700442790985107,3.5700666904449463,8.504337642989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.74169921875,0.0,1412.504638671875,1895.4371337890625,0.0,2130.5986328125,0.8841163516044617,1.0,0.0,3.0,1.0,0.0
17828580,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8869721293449402,0.2836951017379761,0.2553851008415222,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7963421940803528,0.2033232748508453,0.1932785660028457,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8698239922523499,0.26737841963768,0.1875297874212265,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.789026141166687,0.1978214383125305,0.1881501078605651,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6689027547836304,0.1201123148202896,0.5446652173995972,284.8916931152344,284.95001220703125,296.3460693359375,293.4331359863281,296.3448486328125,297.3348388671875,284.900390625,1.0,0.3255688846111297,1.0,1.0,0.0,1.0,-1.643094182014465,1.6430920362472534,2.195472688981681e-06,1.2609025239944458,0.8378198146820068,0.8378198146820068,0.0,57.63053894042969,73.0,40279.26171875,0.0,414.17333984375,1.0,281.2578125,284.0137023925781,296.4822082519531,299.1419677734375,293.1499938964844,293.1499938964844,281.54998779296875,39162.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766817212104797,1.0,0.0,0.0,3.4850170612335205,3.4850401878356934,8.104069024739147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4228515625,0.0,1379.8363037109375,1895.4371337890625,0.0,2260.399169921875,0.8708701133728027,1.0,0.0,3.0,1.0,0.0
17828640,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8869721293449402,0.2836951017379761,0.2553851008415222,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7963421940803528,0.2033232748508453,0.1932785660028457,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8698239922523499,0.26737841963768,0.1875297874212265,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.789026141166687,0.1978214383125305,0.1881501078605651,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6689027547836304,0.1201123148202896,0.5446652173995972,284.8916931152344,284.95001220703125,296.3460693359375,293.4331359863281,296.3448486328125,297.3348388671875,284.900390625,1.0,0.3255688846111297,1.0,1.0,0.0,1.0,-1.643094182014465,1.6430920362472534,2.195472688981681e-06,1.2609025239944458,0.8378198146820068,0.8378198146820068,0.0,57.63053894042969,73.0,40279.26171875,0.0,414.17333984375,1.0,281.2578125,284.0137023925781,296.4822082519531,299.1419677734375,293.1499938964844,293.1499938964844,281.54998779296875,39162.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766817212104797,1.0,0.0,0.0,3.4850170612335205,3.4850401878356934,8.104069024739147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4228515625,0.0,1379.8363037109375,1895.4371337890625,0.0,2260.399169921875,0.8708701133728027,1.0,0.0,3.0,1.0,0.0
17828700,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8843517899513245,0.2857742607593536,0.2570575475692749,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7941551208496094,0.2048732340335846,0.1946686655282974,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.866603672504425,0.2686194181442261,0.1882994771003723,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7867274880409241,0.1992267966270446,0.1894087791442871,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6674557328224182,0.1212364733219146,0.5495784878730774,285.0490417480469,284.95001220703125,296.3638916015625,293.43853759765625,296.3626708984375,297.3395080566406,285.0674743652344,1.0,0.3285970389842987,1.0,1.0,0.0,1.0,-1.6551034450531006,1.6551011800765991,2.2262690890784143e-06,1.2704381942749023,0.946395993232727,0.946395993232727,0.0,59.09113311767578,73.0,40033.84375,0.0,425.0596618652344,1.0,281.4983215332031,284.18133544921875,296.4178161621094,298.95904541015625,293.1499938964844,293.1499938964844,281.54998779296875,33226.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709311246871948,1.0,0.0,0.0,3.5503716468811035,3.550394296646118,8.410870577790774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.17626953125,0.0,1404.941162109375,1895.4371337890625,0.0,2209.111572265625,0.8836231231689453,1.0,0.0,3.0,1.0,0.0
17828760,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.883124828338623,0.28815957903862,0.2591395378112793,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7931021451950073,0.2066164761781692,0.1962847262620926,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8646453619003296,0.2701174318790436,0.1893080025911331,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7855504155158997,0.2008182257413864,0.1908845156431198,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6669898629188538,0.122496910393238,0.5551742315292358,285.08123779296875,284.95001220703125,296.3818054199219,293.44403076171875,296.3805847167969,297.34783935546875,285.0789794921875,1.0,0.3316987156867981,1.0,1.0,0.0,1.0,-1.6692428588867188,1.6692405939102173,2.2628619262832217e-06,1.2816559076309204,1.0,1.0,0.0,60.3820915222168,76.0,40522.1171875,0.0,436.8403930664063,1.0,281.5420227050781,284.1720275878906,296.4327087402344,299.0382995605469,293.1499938964844,293.1499938964844,281.25,30744.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698652148246765,1.0,0.0,0.0,3.685747385025024,3.685770750045776,9.06451134596864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.62353515625,0.0,1533.595458984375,1895.4371337890625,0.0,2199.64111328125,0.9096615314483644,1.0,0.0,3.0,1.0,0.0
17828820,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8792034983634949,0.2917965054512024,0.2627975046634674,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7899637222290039,0.2096060961484909,0.1993562430143356,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8595564365386963,0.2722611129283905,0.1910651922225952,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7821776866912842,0.2035071849822998,0.1936722844839096,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6652449369430542,0.1247481852769851,0.566135048866272,284.893310546875,284.95001220703125,296.4179382324219,293.45526123046875,296.416748046875,297.35125732421875,284.8974914550781,1.0,0.3379454016685486,1.0,1.0,0.0,1.0,-1.695942521095276,1.6959401369094849,2.3330630938289687e-06,1.3029087781906128,0.8887836933135986,0.8887836933135986,0.0,63.261531829833984,79.0,41796.63671875,0.0,460.8426818847656,1.0,281.2574157714844,283.9713134765625,296.5166320800781,299.26983642578125,293.1499938964844,293.1499938964844,281.54998779296875,37188.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786984384059906,1.0,0.0,0.0,3.6767518520355225,3.67677640914917,9.020319566843682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.12060546875,0.0,1572.0926513671875,1895.4371337890625,0.0,2353.070068359375,0.9116341471672058,1.0,0.0,3.0,1.0,0.0
17828880,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8792034983634949,0.2917965054512024,0.2627975046634674,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7899637222290039,0.2096060961484909,0.1993562430143356,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8595564365386963,0.2722611129283905,0.1910651922225952,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7821776866912842,0.2035071849822998,0.1936722844839096,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6652449369430542,0.1247481852769851,0.566135048866272,284.893310546875,284.95001220703125,296.4179382324219,293.45526123046875,296.416748046875,297.35125732421875,284.8974914550781,1.0,0.3379454016685486,1.0,1.0,0.0,1.0,-1.695942521095276,1.6959401369094849,2.3330630938289687e-06,1.3029087781906128,0.8887836933135986,0.8887836933135986,0.0,63.261531829833984,79.0,41796.63671875,0.0,460.8426818847656,1.0,281.2574157714844,283.9713134765625,296.5166320800781,299.26983642578125,293.1499938964844,293.1499938964844,281.54998779296875,37188.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786984384059906,1.0,0.0,0.0,3.6767518520355225,3.67677640914917,9.020319566843682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.12060546875,0.0,1572.0926513671875,1895.4371337890625,0.0,2353.070068359375,0.9116341471672058,1.0,0.0,3.0,1.0,0.0
17828940,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8759394884109497,0.2963574528694153,0.2665974199771881,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7873290181159973,0.213046982884407,0.2024854868650436,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8550216555595398,0.2750007510185241,0.1928245723247528,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.779294490814209,0.2066174000501632,0.1964989751577377,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.663905680179596,0.1272814273834228,0.5772854685783386,285.09912109375,284.95001220703125,296.4544982910156,293.466796875,296.45330810546875,297.36260986328125,285.10089111328125,1.0,0.3441950380802154,1.0,1.0,0.0,1.0,-1.7231520414352417,1.723149657249451,2.4058285816863645e-06,1.3244495391845703,1.0,1.0,0.0,66.12586212158203,82.0,41814.2578125,0.0,485.7964172363281,1.0,281.54327392578125,284.16534423828125,296.45953369140625,299.1472473144531,293.1499938964844,293.1499938964844,281.25,32675.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810311913490295,1.0,0.0,0.0,3.809358835220337,3.809383869171143,9.682712516223546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.43701171875,0.0,1691.835205078125,1895.4371337890625,0.0,2299.403564453125,0.9385334849357604,1.0,0.0,3.0,1.0,0.0
17829000,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8759394884109497,0.2963574528694153,0.2665974199771881,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7873290181159973,0.213046982884407,0.2024854868650436,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8550216555595398,0.2750007510185241,0.1928245723247528,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.779294490814209,0.2066174000501632,0.1964989751577377,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.663905680179596,0.1272814273834228,0.5772854685783386,285.09912109375,284.95001220703125,296.4544982910156,293.466796875,296.45330810546875,297.36260986328125,285.10089111328125,1.0,0.3441950380802154,1.0,1.0,0.0,1.0,-1.7231520414352417,1.723149657249451,2.4058285816863645e-06,1.3244495391845703,1.0,1.0,0.0,66.12586212158203,82.0,41814.2578125,0.0,485.7964172363281,1.0,281.54327392578125,284.16534423828125,296.45953369140625,299.1472473144531,293.1499938964844,293.1499938964844,281.25,32675.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810311913490295,1.0,0.0,0.0,3.809358835220337,3.809383869171143,9.682712516223546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.43701171875,0.0,1691.835205078125,1895.4371337890625,0.0,2299.403564453125,0.9385334849357604,1.0,0.0,3.0,1.0,0.0
17829060,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8731845617294312,0.3002573549747467,0.2704909443855285,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7852631211280823,0.2162821143865585,0.2057817727327346,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8510982990264893,0.2773213386535644,0.1946926116943359,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7769712805747986,0.2095150202512741,0.199476733803749,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6630970239639282,0.1297308802604675,0.5891203880310059,284.91436767578125,284.95001220703125,296.491455078125,293.4786682128906,296.4902648925781,297.3669738769531,284.91632080078125,1.0,0.3505634665489197,1.0,1.0,0.0,1.0,-1.7518157958984375,1.751813292503357,2.484048081896617e-06,1.347200870513916,0.9402644634246826,0.9402644634246826,0.0,69.0089340209961,85.0,43289.33984375,0.0,512.442626953125,1.0,281.2557983398437,283.9544372558594,296.5401611328125,299.38250732421875,293.1499938964844,293.1499938964844,280.95001220703125,36062.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977319359779358,1.0,0.0,0.0,3.8318967819213854,3.8319225311279297,9.797626034924178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.71044921875,0.0,1745.600830078125,1895.4371337890625,0.0,2450.70703125,0.9456748366355896,1.0,0.0,3.0,1.0,0.0
17829120,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8731845617294312,0.3002573549747467,0.2704909443855285,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7852631211280823,0.2162821143865585,0.2057817727327346,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8510982990264893,0.2773213386535644,0.1946926116943359,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7769712805747986,0.2095150202512741,0.199476733803749,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6630970239639282,0.1297308802604675,0.5891203880310059,284.91436767578125,284.95001220703125,296.491455078125,293.4786682128906,296.4902648925781,297.3669738769531,284.91632080078125,1.0,0.3505634665489197,1.0,1.0,0.0,1.0,-1.7518157958984375,1.751813292503357,2.484048081896617e-06,1.347200870513916,0.9402644634246826,0.9402644634246826,0.0,69.0089340209961,85.0,43289.33984375,0.0,512.442626953125,1.0,281.2557983398437,283.9544372558594,296.5401611328125,299.38250732421875,293.1499938964844,293.1499938964844,280.95001220703125,36062.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977319359779358,1.0,0.0,0.0,3.8318967819213854,3.8319225311279297,9.797626034924178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.71044921875,0.0,1745.600830078125,1895.4371337890625,0.0,2450.70703125,0.9456748366355896,1.0,0.0,3.0,1.0,0.0
17829180,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8685023188591003,0.3036715090274811,0.2736263573169708,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7816053032875061,0.2192016392946243,0.2086544930934906,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8454960584640503,0.2791316211223602,0.1960477530956268,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7730774283409119,0.21208356320858,0.2020239979028701,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6608740091323853,0.1319556683301925,0.5996831655502319,284.85302734375,284.95001220703125,296.5288391113281,293.4908447265625,296.52764892578125,297.36529541015625,284.86724853515625,1.0,0.3567659258842468,1.0,1.0,0.0,1.0,-1.7763991355895996,1.7763965129852295,2.5523063413857017e-06,1.3666796684265137,0.8278381824493408,0.8278381824493408,0.0,72.29805755615234,73.0,43999.86328125,0.0,538.3832397460938,1.0,280.9570617675781,283.9052429199219,296.5365295410156,299.43817138671875,293.1499938964844,293.1499938964844,281.25,43077.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104851841926575,1.0,0.0,0.0,3.555063486099243,3.5550878047943115,8.433114544459386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.76025390625,0.0,1481.670654296875,1895.4371337890625,0.0,2567.662353515625,0.890592634677887,1.0,0.0,3.0,1.0,0.0
17829240,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8685023188591003,0.3036715090274811,0.2736263573169708,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7816053032875061,0.2192016392946243,0.2086544930934906,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8454960584640503,0.2791316211223602,0.1960477530956268,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7730774283409119,0.21208356320858,0.2020239979028701,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6608740091323853,0.1319556683301925,0.5996831655502319,284.85302734375,284.95001220703125,296.5288391113281,293.4908447265625,296.52764892578125,297.36529541015625,284.86724853515625,1.0,0.3567659258842468,1.0,1.0,0.0,1.0,-1.7763991355895996,1.7763965129852295,2.5523063413857017e-06,1.3666796684265137,0.8278381824493408,0.8278381824493408,0.0,72.29805755615234,73.0,43999.86328125,0.0,538.3832397460938,1.0,280.9570617675781,283.9052429199219,296.5365295410156,299.43817138671875,293.1499938964844,293.1499938964844,281.25,43077.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104851841926575,1.0,0.0,0.0,3.555063486099243,3.5550878047943115,8.433114544459386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.76025390625,0.0,1481.670654296875,1895.4371337890625,0.0,2567.662353515625,0.890592634677887,1.0,0.0,3.0,1.0,0.0
17829300,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.872092068195343,0.3060550391674042,0.2754274904727936,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7850567698478699,0.2209998667240142,0.2101556211709976,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8481025099754333,0.2805196046829223,0.196815088391304,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7762945890426636,0.2136890441179275,0.2033504396677017,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6641848087310791,0.1332733482122421,0.6049641966819763,285.0293273925781,284.95001220703125,296.54766845703125,293.4970397949219,296.5464782714844,297.3707275390625,285.04559326171875,1.0,0.3577310442924499,1.0,1.0,0.0,1.0,-1.7892171144485474,1.7892144918441772,2.588286179161514e-06,1.3767938613891602,0.9407904744148254,0.9407904744148254,0.0,72.00730895996094,73.0,43764.40234375,0.0,546.0552978515625,1.0,281.1999816894531,284.0814514160156,296.4643859863281,299.2348022460937,293.1499938964844,293.1499938964844,281.25,34786.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029398322105408,1.0,0.0,0.0,3.615355968475342,3.6153793334960938,8.721584663362592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.50146484375,0.0,1485.9686279296875,1895.4371337890625,0.0,2498.334228515625,0.8996221423149109,1.0,0.0,3.0,1.0,0.0
17829360,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8805976510047913,0.3087300658226013,0.2776632606983185,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7928544282913208,0.2230136841535568,0.2118979841470718,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.855205237865448,0.2821874320507049,0.1978463381528854,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7837885022163391,0.2155024856328964,0.2049068361520767,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6712588667869568,0.1347495764493942,0.6109150052070618,285.0606994628906,284.95001220703125,296.56658935546875,293.5033264160156,296.5653991699219,297.3794250488281,285.0594177246094,1.0,0.3578380644321441,1.0,1.0,0.0,1.0,-1.8042446374893188,1.8042420148849487,2.6308462111046538e-06,1.3886456489562988,0.9965548515319824,0.9965548515319824,0.0,70.31510925292969,61.0,44247.796875,0.0,551.010986328125,1.0,281.2425537109375,284.0777282714844,296.48016357421875,299.3119201660156,293.1499938964844,293.1499938964844,280.95001220703125,31921.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800688624382019,1.0,0.0,0.0,3.732188224792481,3.7322123050689697,9.294379310631484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.416015625,0.0,1595.34033203125,1895.4371337890625,0.0,2477.722900390625,0.92101788520813,1.0,0.0,3.0,1.0,0.0
17829420,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9053401350975036,0.3129175305366516,0.2814868092536926,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8151206970214844,0.2265578359365463,0.215150237083435,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8770941495895386,0.2847090363502502,0.1996076107025146,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8058436512947083,0.2186466753482818,0.2077844738960266,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6919242143630981,0.1374446153640747,0.6222623586654663,284.89569091796875,284.95001220703125,296.604736328125,293.51611328125,296.60357666015625,297.3846130371094,284.9017639160156,1.0,0.3558688759803772,1.0,1.0,0.0,1.0,-1.8319400548934937,1.831937313079834,2.7104733817395754e-06,1.4105641841888428,0.8857002854347229,0.8857002854347229,0.0,64.8787841796875,49.0,45514.7421875,0.0,553.0535888671875,1.0,280.9563903808594,283.9017639160156,296.5653686523437,299.5426940917969,293.1499938964844,293.1499938964844,281.25,38018.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151162266731262,1.0,0.0,0.0,3.68764853477478,3.687673091888428,9.073864930542186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.2255859375,0.0,1590.71923828125,1895.4371337890625,0.0,2610.3857421875,0.914888322353363,1.0,0.0,3.0,1.0,0.0
17829480,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9053401350975036,0.3129175305366516,0.2814868092536926,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8151206970214844,0.2265578359365463,0.215150237083435,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8770941495895386,0.2847090363502502,0.1996076107025146,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8058436512947083,0.2186466753482818,0.2077844738960266,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6919242143630981,0.1374446153640747,0.6222623586654663,284.89569091796875,284.95001220703125,296.604736328125,293.51611328125,296.60357666015625,297.3846130371094,284.9017639160156,1.0,0.3558688759803772,1.0,1.0,0.0,1.0,-1.8319400548934937,1.831937313079834,2.7104733817395754e-06,1.4105641841888428,0.8857002854347229,0.8857002854347229,0.0,64.8787841796875,49.0,45514.7421875,0.0,553.0535888671875,1.0,280.9563903808594,283.9017639160156,296.5653686523437,299.5426940917969,293.1499938964844,293.1499938964844,281.25,38018.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151162266731262,1.0,0.0,0.0,3.68764853477478,3.687673091888428,9.073864930542186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.2255859375,0.0,1590.71923828125,1895.4371337890625,0.0,2610.3857421875,0.914888322353363,1.0,0.0,3.0,1.0,0.0
17829540,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9497025012969972,0.318268358707428,0.2855491042137146,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8481852412223816,0.2306700944900512,0.218463659286499,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.914663314819336,0.2879289388656616,0.2013786286115646,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8384754657745361,0.2222947031259536,0.2106778621673584,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7231214642524719,0.1405005604028701,0.6336526274681091,285.09967041015625,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.3988647460937,285.1013488769531,1.0,0.3518199324607849,1.0,1.0,0.0,1.0,-1.8600703477859497,1.8600674867630005,2.792605982904206e-06,1.4326905012130735,1.0,1.0,0.0,57.07469177246094,37.0,45557.953125,0.0,547.8701782226562,1.0,281.24334716796875,284.091552734375,296.5199584960937,299.4332580566406,293.1499938964844,293.1499938964844,280.95001220703125,32877.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089037537574768,1.0,0.0,0.0,3.821012496948242,3.821037530899048,9.742045676830458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.03173828125,0.0,1707.4219970703125,1895.4371337890625,0.0,2553.1015625,0.9413087964057922,1.0,0.0,3.0,1.0,0.0
17829600,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9497025012969972,0.318268358707428,0.2855491042137146,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8481852412223816,0.2306700944900512,0.218463659286499,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.914663314819336,0.2879289388656616,0.2013786286115646,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8384754657745361,0.2222947031259536,0.2106778621673584,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7231214642524719,0.1405005604028701,0.6336526274681091,285.09967041015625,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.3988647460937,285.1013488769531,1.0,0.3518199324607849,1.0,1.0,0.0,1.0,-1.8600703477859497,1.8600674867630005,2.792605982904206e-06,1.4326905012130735,1.0,1.0,0.0,57.07469177246094,37.0,45557.953125,0.0,547.8701782226562,1.0,281.24334716796875,284.091552734375,296.5199584960937,299.4332580566406,293.1499938964844,293.1499938964844,280.95001220703125,32877.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089037537574768,1.0,0.0,0.0,3.821012496948242,3.821037530899048,9.742045676830458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.03173828125,0.0,1707.4219970703125,1895.4371337890625,0.0,2553.1015625,0.9413087964057922,1.0,0.0,3.0,1.0,0.0
