time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829660,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.3229579925537109,0.286365270614624,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.901865541934967,0.2345556914806366,0.2219114601612091,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9754002690315248,0.2906789183616638,0.2032048851251602,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8902195692062378,0.2256965041160583,0.213671401143074,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.767058789730072,0.1434655785560608,0.6456025242805481,284.9194030761719,284.95001220703125,296.6822509765625,293.5426025390625,296.6810913085937,297.40582275390625,284.9210510253906,1.0,0.346461683511734,1.0,1.0,0.0,1.0,-1.886728882789612,1.8867260217666624,2.872151753763319e-06,1.4539326429367063,0.9438230991363524,0.9438230991363524,0.0,48.08390426635742,40.0,47066.40625,0.0,537.2086791992188,1.0,280.95574951171875,283.8839111328125,296.5992431640625,299.673095703125,293.1499938964844,293.1499938964844,280.6499938964844,36075.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824519157409668,1.0,0.0,0.0,3.840892791748047,3.840918779373169,9.843683983490337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.1923828125,0.0,1756.6929931640625,1895.4371337890625,0.0,2697.486083984375,0.9477712512016296,1.0,0.0,3.0,1.0,0.0
17829720,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.3229579925537109,0.286365270614624,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.901865541934967,0.2345556914806366,0.2219114601612091,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9754002690315248,0.2906789183616638,0.2032048851251602,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8902195692062378,0.2256965041160583,0.213671401143074,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.767058789730072,0.1434655785560608,0.6456025242805481,284.9194030761719,284.95001220703125,296.6822509765625,293.5426025390625,296.6810913085937,297.40582275390625,284.9210510253906,1.0,0.346461683511734,1.0,1.0,0.0,1.0,-1.886728882789612,1.8867260217666624,2.872151753763319e-06,1.4539326429367063,0.9438230991363524,0.9438230991363524,0.0,48.08390426635742,40.0,47066.40625,0.0,537.2086791992188,1.0,280.95574951171875,283.8839111328125,296.5992431640625,299.673095703125,293.1499938964844,293.1499938964844,280.6499938964844,36075.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824519157409668,1.0,0.0,0.0,3.840892791748047,3.840918779373169,9.843683983490337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.1923828125,0.0,1756.6929931640625,1895.4371337890625,0.0,2697.486083984375,0.9477712512016296,1.0,0.0,3.0,1.0,0.0
17829780,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.3342238962650299,0.2816548943519592,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9145309329032898,0.2407901287078857,0.2268209308385849,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.98531311750412,0.2974975705146789,0.2068041414022445,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9015591740608216,0.2313419729471206,0.2180453240871429,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7760477662086487,0.1461899578571319,0.657325267791748,284.8368835449219,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.4618225097656,284.8674011230469,1.0,0.3407602608203888,1.0,1.0,0.0,1.0,-1.842216849327088,1.8422142267227173,2.705840415728744e-06,1.392954707145691,0.7815423607826233,0.7815423607826233,0.0,45.4594612121582,43.0,44824.703125,0.0,517.363037109375,1.0,280.6582946777344,283.9031982421875,296.5479431152344,299.50860595703125,293.1499938964844,293.1499938964844,280.95001220703125,50105.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284657001495361,1.0,0.0,0.0,3.260119915008545,3.2601430416107178,7.09186565472919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.484375,0.0,1235.3917236328125,1895.4371337890625,0.0,2734.16748046875,0.8371196985244751,1.0,0.0,3.0,1.0,0.0
17829840,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.3342238962650299,0.2816548943519592,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9145309329032898,0.2407901287078857,0.2268209308385849,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.98531311750412,0.2974975705146789,0.2068041414022445,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9015591740608216,0.2313419729471206,0.2180453240871429,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7760477662086487,0.1461899578571319,0.657325267791748,284.8368835449219,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.4618225097656,284.8674011230469,1.0,0.3407602608203888,1.0,1.0,0.0,1.0,-1.842216849327088,1.8422142267227173,2.705840415728744e-06,1.392954707145691,0.7815423607826233,0.7815423607826233,0.0,45.4594612121582,43.0,44824.703125,0.0,517.363037109375,1.0,280.6582946777344,283.9031982421875,296.5479431152344,299.50860595703125,293.1499938964844,293.1499938964844,280.95001220703125,50105.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284657001495361,1.0,0.0,0.0,3.260119915008545,3.2601430416107178,7.09186565472919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.484375,0.0,1235.3917236328125,1895.4371337890625,0.0,2734.16748046875,0.8371196985244751,1.0,0.0,3.0,1.0,0.0
17829900,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.3408490121364593,0.2551863193511963,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9529975056648254,0.2423466145992279,0.2291240990161895,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.2993838191032409,0.1984782367944717,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9388054013252258,0.2326940894126892,0.2201252430677414,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8053192496299744,0.1480317711830139,0.664286196231842,285.078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7402038574219,297.4905090332031,285.07470703125,1.0,0.3411419689655304,1.0,1.0,0.0,1.0,-1.881063222885132,1.8810603618621824,2.855284037650563e-06,1.449523687362671,0.9578891396522522,0.9578891396522522,0.0,42.98533248901367,43.0,46596.86328125,0.0,517.3676147460938,1.0,280.8946533203125,284.0424194335937,296.498291015625,299.4140930175781,293.1499938964844,293.1499938964844,280.95001220703125,31293.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180438876152039,1.0,0.0,0.0,3.539207220077514,3.539229154586792,8.358055652024632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.5,0.0,1379.2149658203125,1895.4371337890625,0.0,2637.456787109375,0.8790838718414307,1.0,0.0,3.0,1.0,0.0
17829960,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.3472227454185486,0.2514383196830749,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9600935578346252,0.2440668195486068,0.2307161390781402,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.3019845485687256,0.1955631375312805,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9460045099258424,0.2341669499874115,0.2214996069669723,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8122344017028809,0.1498064398765564,0.6721792817115784,285.05010986328125,284.95001220703125,296.76129150390625,293.5702819824219,296.7601318359375,297.5140991210937,285.0477294921875,1.0,0.3414832949638366,1.0,1.0,0.0,1.0,-1.8861106634140008,1.886107802391052,2.870357320716721e-06,1.453486680984497,0.9768580794334412,0.9768580794334412,0.0,42.57708358764648,63.0,46786.0625,0.0,519.491455078125,1.0,280.9414978027344,284.0127258300781,296.5405578613281,299.5211181640625,293.1499938964844,293.1499938964844,280.6499938964844,31138.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166955709457397,1.0,0.0,0.0,3.6440696716308594,3.644092798233032,8.86067198280216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3212890625,0.0,1490.2657470703125,1895.4371337890625,0.0,2624.98388671875,0.9003400206565857,1.0,0.0,3.0,1.0,0.0
17830020,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.352928876876831,0.2536112666130066,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9598872661590576,0.2458535581827163,0.2324364632368087,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.3046315014362335,0.1972532123327255,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9454920887947084,0.2356753200292587,0.2229664772748947,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132910132408142,0.151548758149147,0.6803392171859741,284.9013977050781,284.95001220703125,296.7821044921875,293.5776672363281,296.78094482421875,297.5326538085937,284.88873291015625,1.0,0.3452017903327942,1.0,1.0,0.0,1.0,-1.904352307319641,1.9043493270874023,2.9248503778944723e-06,1.4675508737564087,0.8903673887252808,0.8903673887252808,0.0,43.31772613525391,63.0,47987.94140625,0.0,534.4471435546875,1.0,280.693603515625,283.8316650390625,296.6285095214844,299.78466796875,293.1499938964844,293.1499938964844,280.6499938964844,34749.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261896967887878,1.0,0.0,0.0,3.667855262756348,3.667879104614258,8.976719527709065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.76513671875,0.0,1543.7232666015625,1895.4371337890625,0.0,2713.0048828125,0.9064069986343384,1.0,0.0,3.0,1.0,0.0
17830080,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.3568393886089325,0.2601188123226166,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9538927674293518,0.2474926561117172,0.2339925765991211,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.3062908351421356,0.2023146301507949,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9388926029205322,0.2370435297489166,0.2242751568555832,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8096009492874146,0.1530546247959137,0.6874099373817444,284.9096069335937,284.95001220703125,296.8014221191406,293.5845642089844,296.8002319335937,297.54156494140625,284.9180908203125,1.0,0.3504872918128967,1.0,1.0,0.0,1.0,-1.9301649332046509,1.930161952972412,3.0032954327907646e-06,1.48768150806427,0.8775395750999451,0.8775395750999451,0.0,44.90144729614258,83.0,48326.671875,0.0,557.816162109375,1.0,280.65753173828125,283.8614807128906,296.6327514648437,299.7705383300781,293.1499938964844,293.1499938964844,280.95001220703125,37494.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310189843177795,1.0,0.0,0.0,3.5986154079437256,3.5986390113830566,8.641002864351321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.87841796875,0.0,1487.7705078125,1895.4371337890625,0.0,2757.93359375,0.8951605558395386,1.0,0.0,3.0,1.0,0.0
17830140,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9990000128746032,0.3616288602352142,0.2772497534751892,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9359838962554932,0.250922292470932,0.2370488047599792,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9990000128746032,0.3077594637870788,0.215012639760971,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9201804995536804,0.2399856150150299,0.226887509226799,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7971240878105164,0.1558250337839126,0.699765682220459,285.124267578125,284.95001220703125,296.83331298828125,293.59600830078125,296.8321838378906,297.5479736328125,285.1293640136719,1.0,0.3625783324241638,1.0,1.0,0.0,1.0,-1.9876604080200195,1.9876571893692017,3.182299906256958e-06,1.5325496196746826,1.0,1.0,0.0,49.06312942504883,83.0,48980.25390625,0.0,614.0972290039062,1.0,280.9339294433594,284.0523376464844,296.5917663574219,299.6805725097656,293.1499938964844,293.1499938964844,280.95001220703125,31659.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827068030834198,1.0,0.0,0.0,3.7484185695648193,3.748442888259888,9.375392551191908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.61376953125,0.0,1612.0953369140625,1895.4371337890625,0.0,2721.169189453125,0.924208164215088,1.0,0.0,3.0,1.0,0.0
17830200,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9990000128746032,0.3623603582382202,0.2848844826221466,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9276393055915833,0.2519300580024719,0.2380266189575195,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9931766986846924,0.3079344630241394,0.2154540121555328,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.911996066570282,0.2408589273691177,0.2277396470308303,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7911531925201416,0.1566004008054733,0.7034561634063721,285.14068603515625,284.95001220703125,296.8418884277344,293.59912109375,296.8407592773437,297.54327392578125,285.145751953125,1.0,0.3664206862449646,1.0,1.0,0.0,1.0,-2.00399112701416,2.0039877891540527,3.23429003401543e-06,1.5453557968139648,1.0,1.0,0.0,50.75743865966797,103.0,49324.3671875,0.0,632.390625,1.0,280.9422912597656,284.06231689453125,296.60699462890625,299.7293395996094,293.1499938964844,293.1499938964844,280.6499938964844,32091.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284095525741577,1.0,0.0,0.0,3.7737512588500977,3.773775815963745,9.502542184236518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.544921875,0.0,1645.0224609375,1895.4371337890625,0.0,2733.64501953125,0.9301829934120178,1.0,0.0,3.0,1.0,0.0
17830260,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.996868371963501,0.3605215847492218,0.3255422115325928,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.885783851146698,0.2562441527843475,0.2425609678030014,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9496729373931884,0.3091215789318084,0.2164480090141296,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8720875978469849,0.2445519417524337,0.2316855043172836,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7589908838272095,0.1598614901304245,0.720294713973999,285.0126953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8816833496094,297.4864501953125,285.01593017578125,1.0,0.3870341181755066,1.0,1.0,0.0,1.0,-2.0863285064697266,2.086325168609619,3.503111202007858e-06,1.6097127199172974,1.0,1.0,0.0,61.13813018798828,121.0,52107.4375,0.0,734.7539672851562,1.0,280.6578369140625,283.88153076171875,296.6935729980469,300.0500183105469,293.1499938964844,293.1499938964844,280.3500061035156,33637.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485976457595825,1.0,0.0,0.0,3.863126516342163,3.863152265548706,9.957976772057009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.45703125,0.0,1764.7557373046875,1895.4371337890625,0.0,2922.1376953125,0.9514782428741456,1.0,0.0,3.0,1.0,0.0
17830320,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.996868371963501,0.3605215847492218,0.3255422115325928,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.885783851146698,0.2562441527843475,0.2425609678030014,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9496729373931884,0.3091215789318084,0.2164480090141296,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8720875978469849,0.2445519417524337,0.2316855043172836,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7589908838272095,0.1598614901304245,0.720294713973999,285.0126953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8816833496094,297.4864501953125,285.01593017578125,1.0,0.3870341181755066,1.0,1.0,0.0,1.0,-2.0863285064697266,2.086325168609619,3.503111202007858e-06,1.6097127199172974,1.0,1.0,0.0,61.13813018798828,121.0,52107.4375,0.0,734.7539672851562,1.0,280.6578369140625,283.88153076171875,296.6935729980469,300.0500183105469,293.1499938964844,293.1499938964844,280.3500061035156,33637.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485976457595825,1.0,0.0,0.0,3.863126516342163,3.863152265548706,9.957976772057009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.45703125,0.0,1764.7557373046875,1895.4371337890625,0.0,2922.1376953125,0.9514782428741456,1.0,0.0,3.0,1.0,0.0
17830380,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.923272967338562,0.3594006597995758,0.3240529000759125,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8276592493057251,0.2598760724067688,0.2468470782041549,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8768139481544495,0.3104950785636902,0.2179176956415176,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8154349327087402,0.2475669085979461,0.2353917509317398,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7114555239677429,0.1624181121587753,0.7358789443969727,284.877197265625,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4397888183594,284.8841247558594,1.0,0.4068429172039032,1.0,1.0,0.0,1.0,-2.112701654434204,2.1126980781555176,3.5923080758948345e-06,1.6307159662246704,0.9003217816352844,0.9003217816352844,0.0,80.27545928955078,124.0,53434.1796875,0.0,826.9683837890625,1.0,280.3560485839844,283.7257080078125,296.6984558105469,300.1795349121094,293.1499938964844,293.1499938964844,280.6499938964844,38690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660271763801575,1.0,0.0,0.0,3.783670425415039,3.783696174621582,9.552562687531465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.556640625,0.0,1707.901123046875,1895.4371337890625,0.0,3085.54150390625,0.9370524287223816,1.0,0.0,3.0,1.0,0.0
17830440,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.923272967338562,0.3594006597995758,0.3240529000759125,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8276592493057251,0.2598760724067688,0.2468470782041549,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8768139481544495,0.3104950785636902,0.2179176956415176,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8154349327087402,0.2475669085979461,0.2353917509317398,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7114555239677429,0.1624181121587753,0.7358789443969727,284.877197265625,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4397888183594,284.8841247558594,1.0,0.4068429172039032,1.0,1.0,0.0,1.0,-2.112701654434204,2.1126980781555176,3.5923080758948345e-06,1.6307159662246704,0.9003217816352844,0.9003217816352844,0.0,80.27545928955078,124.0,53434.1796875,0.0,826.9683837890625,1.0,280.3560485839844,283.7257080078125,296.6984558105469,300.1795349121094,293.1499938964844,293.1499938964844,280.6499938964844,38690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660271763801575,1.0,0.0,0.0,3.783670425415039,3.783696174621582,9.552562687531465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.556640625,0.0,1707.901123046875,1895.4371337890625,0.0,3085.54150390625,0.9370524287223816,1.0,0.0,3.0,1.0,0.0
17830500,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9027695655822754,0.3611153662204742,0.325152575969696,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8133835792541504,0.2619504034519195,0.2488956749439239,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.859467089176178,0.3117420673370361,0.218767374753952,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8002921342849731,0.249313399195671,0.2371414899826049,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6980897188186646,0.1638302057981491,0.7429695129394531,285.0476989746094,284.95001220703125,296.9447937011719,293.6367492675781,296.9436950683594,297.4360656738281,285.0605773925781,1.0,0.4146046340465545,1.0,1.0,0.0,1.0,-2.128117561340332,2.1281137466430664,3.6445326259126887e-06,1.6426986455917358,1.0,1.0,0.0,87.57616424560547,124.0,53061.0859375,0.0,867.4239501953125,1.0,280.6053466796875,283.9051513671875,296.6300964355469,299.97039794921875,293.1499938964844,293.1499938964844,280.6499938964844,34139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612228035926819,1.0,0.0,0.0,3.82913875579834,3.8291640281677246,9.78352773017832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.66455078125,0.0,1727.146484375,1895.4371337890625,0.0,3040.4736328125,0.9460221529006958,1.0,0.0,3.0,1.0,0.0
17830560,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8914678692817688,0.3636349439620971,0.327303946018219,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8042427897453308,0.2642994225025177,0.2512129247188568,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8489581346511841,0.3134038746356964,0.219960018992424,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7907760143280029,0.2513233721256256,0.2391436100006103,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6899936199188232,0.1654430776834488,0.7507984638214111,285.0953063964844,284.95001220703125,296.96563720703125,293.6444702148437,296.96453857421875,297.43963623046875,285.0985107421875,1.0,0.421554297208786,1.0,1.0,0.0,1.0,-2.146721124649048,2.1467175483703613,3.7081022128404575e-06,1.6571614742279053,1.0,1.0,0.0,93.29400634765624,112.0,53460.96875,0.0,905.68115234375,1.0,280.6438293457031,283.9329833984375,296.6400451660156,300.0406799316406,293.1499938964844,293.1499938964844,280.3500061035156,33945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605455160140991,1.0,0.0,0.0,3.8812975883483887,3.881323575973511,1.0051877552541557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.998046875,0.0,1789.6990966796875,1895.4371337890625,0.0,3034.121337890625,0.9557594656944276,1.0,0.0,3.0,1.0,0.0
17830620,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8882176280021667,0.3679098188877105,0.3314716517925262,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8024461269378662,0.2685086727142334,0.2554616034030914,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8452253937721252,0.3160795867443084,0.2220667898654937,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.788534939289093,0.2548710107803345,0.2427656054496765,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6889034509658813,0.168411299586296,0.7650994658470154,284.9366455078125,284.95001220703125,297.00762939453125,293.66015625,297.0065612792969,297.4393310546875,284.9385070800781,1.0,0.4284540116786957,1.0,1.0,0.0,1.0,-2.180894136428833,2.1808903217315674,3.826653482974507e-06,1.6838719844818115,0.9675508737564088,0.9675508737564088,0.0,97.25926208496094,100.0,55235.4609375,0.0,953.2771606445312,1.0,280.3560485839844,283.74090576171875,296.7078552246094,300.2812194824219,293.1499938964844,293.1499938964844,280.04998779296875,35876.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873898446559906,1.0,0.0,0.0,3.899335622787476,3.899362087249756,1.0145524811377982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3408203125,0.0,1827.6783447265625,1895.4371337890625,0.0,3159.37646484375,0.9610071778297424,1.0,0.0,3.0,1.0,0.0
17830680,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8882176280021667,0.3679098188877105,0.3314716517925262,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8024461269378662,0.2685086727142334,0.2554616034030914,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8452253937721252,0.3160795867443084,0.2220667898654937,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.788534939289093,0.2548710107803345,0.2427656054496765,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6889034509658813,0.168411299586296,0.7650994658470154,284.9366455078125,284.95001220703125,297.00762939453125,293.66015625,297.0065612792969,297.4393310546875,284.9385070800781,1.0,0.4284540116786957,1.0,1.0,0.0,1.0,-2.180894136428833,2.1808903217315674,3.826653482974507e-06,1.6838719844818115,0.9675508737564088,0.9675508737564088,0.0,97.25926208496094,100.0,55235.4609375,0.0,953.2771606445312,1.0,280.3560485839844,283.74090576171875,296.7078552246094,300.2812194824219,293.1499938964844,293.1499938964844,280.04998779296875,35876.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873898446559906,1.0,0.0,0.0,3.899335622787476,3.899362087249756,1.0145524811377982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3408203125,0.0,1827.6783447265625,1895.4371337890625,0.0,3159.37646484375,0.9610071778297424,1.0,0.0,3.0,1.0,0.0
17830740,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8971129655838013,0.3718581199645996,0.3348528444766998,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.811343252658844,0.2724031209945678,0.2590368092060089,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8522235155105591,0.3183644711971283,0.2235801815986633,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7969555258750916,0.2580910623073578,0.2457131892442703,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6973787546157837,0.1711694896221161,0.7770252227783203,284.87957763671875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4351501464844,284.8877868652344,1.0,0.4304016530513763,1.0,1.0,0.0,1.0,-2.208933591842652,2.208929538726806,3.925317287212238e-06,1.7057256698608398,0.8732349872589111,0.8732349872589111,0.0,95.63316345214844,88.0,56215.58984375,0.0,974.970458984375,1.0,280.0564880371094,283.6724548339844,296.71209716796875,300.3611755371094,293.1499938964844,293.1499938964844,280.3500061035156,40593.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841397762298584,1.0,0.0,0.0,3.709622383117676,3.70964789390564,9.182326152767928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.5302734375,0.0,1635.4505615234375,1895.4371337890625,0.0,3255.363525390625,0.922732949256897,1.0,0.0,3.0,1.0,0.0
17830800,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8971129655838013,0.3718581199645996,0.3348528444766998,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.811343252658844,0.2724031209945678,0.2590368092060089,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8522235155105591,0.3183644711971283,0.2235801815986633,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7969555258750916,0.2580910623073578,0.2457131892442703,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6973787546157837,0.1711694896221161,0.7770252227783203,284.87957763671875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4351501464844,284.8877868652344,1.0,0.4304016530513763,1.0,1.0,0.0,1.0,-2.208933591842652,2.208929538726806,3.925317287212238e-06,1.7057256698608398,0.8732349872589111,0.8732349872589111,0.0,95.63316345214844,88.0,56215.58984375,0.0,974.970458984375,1.0,280.0564880371094,283.6724548339844,296.71209716796875,300.3611755371094,293.1499938964844,293.1499938964844,280.3500061035156,40593.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841397762298584,1.0,0.0,0.0,3.709622383117676,3.70964789390564,9.182326152767928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.5302734375,0.0,1635.4505615234375,1895.4371337890625,0.0,3255.363525390625,0.922732949256897,1.0,0.0,3.0,1.0,0.0
17830860,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9203231930732728,0.3773750364780426,0.3392083048820495,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8300304412841797,0.2769980430603027,0.2629424631595611,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8709992170333862,0.3216724395751953,0.2255109548568725,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8159534931182861,0.2619468569755554,0.2489380538463592,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7152978181838989,0.1742941290140152,0.7894006371498108,285.0707092285156,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.4443054199219,285.0715637207031,1.0,0.4294373989105224,1.0,1.0,0.0,1.0,-2.239910364151001,2.239906311035156,4.035714482597541e-06,1.7297736406326294,1.0,1.0,0.0,89.67733764648438,76.0,56348.14453125,0.0,983.5811767578124,1.0,280.3434753417969,283.8466796875,296.67803955078125,300.2541809082031,293.1499938964844,293.1499938964844,280.04998779296875,33263.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767942786216736,1.0,0.0,0.0,3.843204259872437,3.843229532241821,9.855534699454438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.00390625,0.0,1737.3714599609375,1895.4371337890625,0.0,3186.53076171875,0.946565806865692,1.0,0.0,3.0,1.0,0.0
17830920,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9203231930732728,0.3773750364780426,0.3392083048820495,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8300304412841797,0.2769980430603027,0.2629424631595611,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8709992170333862,0.3216724395751953,0.2255109548568725,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8159534931182861,0.2619468569755554,0.2489380538463592,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7152978181838989,0.1742941290140152,0.7894006371498108,285.0707092285156,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.4443054199219,285.0715637207031,1.0,0.4294373989105224,1.0,1.0,0.0,1.0,-2.239910364151001,2.239906311035156,4.035714482597541e-06,1.7297736406326294,1.0,1.0,0.0,89.67733764648438,76.0,56348.14453125,0.0,983.5811767578124,1.0,280.3434753417969,283.8466796875,296.67803955078125,300.2541809082031,293.1499938964844,293.1499938964844,280.04998779296875,33263.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767942786216736,1.0,0.0,0.0,3.843204259872437,3.843229532241821,9.855534699454438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.00390625,0.0,1737.3714599609375,1895.4371337890625,0.0,3186.53076171875,0.946565806865692,1.0,0.0,3.0,1.0,0.0
17830980,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9536294937133788,0.3814173638820648,0.3429436683654785,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8555185794830322,0.2807565927505493,0.2664265632629394,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8979040384292603,0.3239438533782959,0.2271006405353546,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.840101957321167,0.264973372220993,0.2517300546169281,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.736876368522644,0.1767340451478958,0.7997917532920837,284.9164428710937,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.4403381347656,284.9199523925781,1.0,0.4265340268611908,1.0,1.0,0.0,1.0,-2.2663354873657227,2.266331434249878,4.131401055929018e-06,1.7504150867462158,0.9319527745246888,0.9319527745246888,0.0,81.9151611328125,64.0,57878.26953125,0.0,980.6546630859376,1.0,280.0556640625,283.6680603027344,296.75079345703125,300.49151611328125,293.1499938964844,293.1499938964844,279.75,36881.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886653780937195,1.0,0.0,0.0,3.8267767429351807,3.826802730560303,9.771462146090926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.021484375,0.0,1745.7958984375,1895.4371337890625,0.0,3297.723876953125,0.9454079270362854,1.0,0.0,3.0,1.0,0.0
17831040,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9536294937133788,0.3814173638820648,0.3429436683654785,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8555185794830322,0.2807565927505493,0.2664265632629394,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8979040384292603,0.3239438533782959,0.2271006405353546,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.840101957321167,0.264973372220993,0.2517300546169281,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.736876368522644,0.1767340451478958,0.7997917532920837,284.9164428710937,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.4403381347656,284.9199523925781,1.0,0.4265340268611908,1.0,1.0,0.0,1.0,-2.2663354873657227,2.266331434249878,4.131401055929018e-06,1.7504150867462158,0.9319527745246888,0.9319527745246888,0.0,81.9151611328125,64.0,57878.26953125,0.0,980.6546630859376,1.0,280.0556640625,283.6680603027344,296.75079345703125,300.49151611328125,293.1499938964844,293.1499938964844,279.75,36881.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886653780937195,1.0,0.0,0.0,3.8267767429351807,3.826802730560303,9.771462146090926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.021484375,0.0,1745.7958984375,1895.4371337890625,0.0,3297.723876953125,0.9454079270362854,1.0,0.0,3.0,1.0,0.0
17831100,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9713304042816162,0.3831373155117035,0.3443843722343445,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8712045550346375,0.2823799550533294,0.2678495049476623,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9146852493286132,0.3247780501842499,0.2276113331317901,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8546794056892395,0.2662197649478912,0.2528029680252075,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7495700716972351,0.1777093112468719,0.8036554455757141,284.8181457519531,284.95001220703125,297.1685485839844,293.7204895019531,297.16729736328125,297.435546875,284.8158874511719,1.0,0.4244311153888702,1.0,1.0,0.0,1.0,-2.2763211727142334,2.2763168811798096,4.167825409240322e-06,1.7581901550292969,0.8414635062217712,0.8414635062217712,0.0,77.70465850830078,64.0,58688.9609375,0.0,974.5545654296876,1.0,279.796142578125,283.54791259765625,296.7788391113281,300.6492004394531,293.1499938964844,293.1499938964844,279.75,40916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895544707775116,1.0,0.0,0.0,3.738467931747437,3.73849368095398,9.325682412963944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.515625,0.0,1671.51953125,1895.4371337890625,0.0,3362.02001953125,0.925922393798828,1.0,0.0,3.0,1.0,0.0
17831160,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9891564249992372,0.3849771618843078,0.3457239866256714,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8899179697036743,0.2840061485767364,0.2691541314125061,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9359849095344543,0.3256372809410095,0.2280232608318328,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8722404837608337,0.2674521505832672,0.253746896982193,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7648105621337891,0.1786369681358337,0.8069108724594116,284.8908996582031,284.95001220703125,297.1949462890625,293.7302551269531,297.1936340332031,297.4314270019531,284.8978576660156,1.0,0.4219782054424286,1.0,1.0,0.0,1.0,-2.28503680229187,2.2850325107574463,4.19971183873713e-06,1.764951467514038,0.8559861183166504,0.8559861183166504,0.0,73.24691009521484,52.0,58581.11328125,0.0,966.1303100585938,1.0,279.75732421875,283.62908935546875,296.7556457519531,300.5540466308594,293.1499938964844,293.1499938964844,280.04998779296875,40694.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965722918510437,1.0,0.0,0.0,3.612285614013672,3.61230993270874,8.70677752118354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3359375,0.0,1526.37646484375,1895.4371337890625,0.0,3371.612548828125,0.9016826152801514,1.0,0.0,3.0,1.0,0.0
17831220,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.3884026110172272,0.3310139775276184,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9202641248703004,0.286361813545227,0.270949125289917,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9671428799629213,0.3272113502025604,0.2287609428167343,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9001333117485046,0.2693016231060028,0.2550797760486603,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7891237735748291,0.1799805909395218,0.8112660050392151,285.0442199707031,284.95001220703125,297.2276611328125,293.7423095703125,297.226318359375,297.4359741210937,285.0457458496094,1.0,0.4186767041683197,1.0,1.0,0.0,1.0,-2.2964870929718018,2.296482801437378,4.2383258005429525e-06,1.771869659423828,0.9677324891090392,0.9677324891090392,0.0,67.34868621826172,52.0,58284.31640625,0.0,946.7910766601562,1.0,280.0167541503906,283.77740478515625,296.7083740234375,300.3764953613281,293.1499938964844,293.1499938964844,280.04998779296875,33404.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893160820007324,1.0,0.0,0.0,3.699136734008789,3.699160575866699,9.130488933806192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.8818359375,0.0,1568.84716796875,1895.4371337890625,0.0,3303.811279296875,0.9160448908805848,1.0,0.0,3.0,1.0,0.0
17831280,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.394950121641159,0.3201711773872375,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9343382716178894,0.2884221076965332,0.2725048065185547,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9788639545440674,0.329506903886795,0.2298426628112793,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.912398874759674,0.2709014415740967,0.2562503814697265,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.79917973279953,0.1812870949506759,0.8141931891441345,284.830322265625,284.95001220703125,297.2500915527344,293.75054931640625,297.2486877441406,297.4674072265625,284.8677062988281,1.0,0.4139976501464844,1.0,1.0,0.0,1.0,-2.271610736846924,2.271606683731079,4.1463799789198674e-06,1.752092361450195,0.8363555669784546,0.8363555669784546,0.0,64.4903564453125,55.0,57259.375,0.0,918.8893432617188,1.0,280.0425720214844,283.6501770019531,296.72216796875,300.36102294921875,293.1499938964844,293.1499938964844,279.75,35828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874918818473816,1.0,0.0,0.0,3.730890512466431,3.730915307998657,9.28791621390701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8388671875,0.0,1623.7237548828125,1895.4371337890625,0.0,3286.744140625,0.9185209274291992,1.0,0.0,3.0,1.0,0.0
17831340,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.4070162177085876,0.3026175498962402,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.958514928817749,0.2915056347846985,0.2758426666259765,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9958007335662842,0.3306205570697784,0.231277123093605,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9360586404800416,0.2732009291648865,0.2587917447090149,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8177545666694641,0.1830363571643829,0.824730396270752,284.9056701660156,284.95001220703125,297.3081359863281,293.7716979980469,297.3066711425781,297.5070495605469,284.9117126464844,1.0,0.4109101295471191,1.0,1.0,0.0,1.0,-2.272679328918457,2.2726752758026123,4.15460954172886e-06,1.7554048299789429,0.862788200378418,0.862788200378418,0.0,61.37813949584961,75.0,58529.25390625,0.0,907.6234130859376,1.0,279.7578430175781,283.63720703125,296.7889709472656,300.577392578125,293.1499938964844,293.1499938964844,280.04998779296875,39089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934258818626404,1.0,0.0,0.0,3.601376533508301,3.60140061378479,8.654268413010868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8583984375,0.0,1502.5518798828125,1895.4371337890625,0.0,3342.23095703125,0.8970065712928772,1.0,0.0,3.0,1.0,0.0
17831400,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.4070162177085876,0.3026175498962402,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.958514928817749,0.2915056347846985,0.2758426666259765,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9958007335662842,0.3306205570697784,0.231277123093605,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9360586404800416,0.2732009291648865,0.2587917447090149,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8177545666694641,0.1830363571643829,0.824730396270752,284.9056701660156,284.95001220703125,297.3081359863281,293.7716979980469,297.3066711425781,297.5070495605469,284.9117126464844,1.0,0.4109101295471191,1.0,1.0,0.0,1.0,-2.272679328918457,2.2726752758026123,4.15460954172886e-06,1.7554048299789429,0.862788200378418,0.862788200378418,0.0,61.37813949584961,75.0,58529.25390625,0.0,907.6234130859376,1.0,279.7578430175781,283.63720703125,296.7889709472656,300.577392578125,293.1499938964844,293.1499938964844,280.04998779296875,39089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934258818626404,1.0,0.0,0.0,3.601376533508301,3.60140061378479,8.654268413010868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8583984375,0.0,1502.5518798828125,1895.4371337890625,0.0,3342.23095703125,0.8970065712928772,1.0,0.0,3.0,1.0,0.0
17831460,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.4178670644760132,0.3086691796779632,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.955897092819214,0.295249730348587,0.2791997790336609,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.992268204689026,0.3328313827514648,0.2326143682003021,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9324318170547484,0.2760547697544098,0.2613354325294494,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8154800534248352,0.1851781904697418,0.8338668346405029,285.0599365234375,284.95001220703125,297.36871337890625,293.7935485839844,297.3671875,297.54217529296875,285.0589904785156,1.0,0.4168380200862884,1.0,1.0,0.0,1.0,-2.299584150314331,2.2995798587799072,4.252431153872749e-06,1.7757914066314695,1.0,1.0,0.0,63.2654914855957,95.0,58790.06640625,0.0,941.9595336914062,1.0,280.0430603027344,283.7744140625,296.7770690917969,300.5001220703125,293.1499938964844,293.1499938964844,279.75,32006.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863350749015808,1.0,0.0,0.0,3.767240285873413,3.7672646045684814,9.469780479776092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4619140625,0.0,1636.7210693359375,1895.4371337890625,0.0,3275.917236328125,0.928760826587677,1.0,0.0,3.0,1.0,0.0
