time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831520,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.4178670644760132,0.3086691796779632,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.955897092819214,0.295249730348587,0.2791997790336609,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.992268204689026,0.3328313827514648,0.2326143682003021,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9324318170547484,0.2760547697544098,0.2613354325294494,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8154800534248352,0.1851781904697418,0.8338668346405029,285.0599365234375,284.95001220703125,297.36871337890625,293.7935485839844,297.3671875,297.54217529296875,285.0589904785156,1.0,0.4168380200862884,1.0,1.0,0.0,1.0,-2.299584150314331,2.2995798587799072,4.252431153872749e-06,1.7757914066314695,1.0,1.0,0.0,63.2654914855957,95.0,58790.06640625,0.0,941.9595336914062,1.0,280.0430603027344,283.7744140625,296.7770690917969,300.5001220703125,293.1499938964844,293.1499938964844,279.75,32006.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863350749015808,1.0,0.0,0.0,3.767240285873413,3.7672646045684814,9.469780479776092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.4619140625,0.0,1636.7210693359375,1895.4371337890625,0.0,3275.917236328125,0.928760826587677,1.0,0.0,3.0,1.0,0.0
17831580,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.4215719997882843,0.3345250785350799,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.931652009487152,0.2984636127948761,0.2826173901557922,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.971025049686432,0.334408551454544,0.2340325862169265,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9075561165809632,0.2783703207969665,0.2639075517654419,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7967791557312012,0.1868912130594253,0.8432617783546448,284.93359375,284.95001220703125,297.4315185546875,293.8160095214844,297.42999267578125,297.5233459472656,284.93829345703125,1.0,0.4293380379676819,1.0,1.0,0.0,1.0,-2.350813627243042,2.350809097290039,4.443223588168621e-06,1.815277099609375,0.929942548274994,0.929942548274994,0.0,69.75602722167969,115.0,60812.14453125,0.0,1020.99267578125,1.0,279.7569885253906,283.6173095703125,296.856689453125,300.76708984375,293.1499938964844,293.1499938964844,279.45001220703125,36169.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983932733535767,1.0,0.0,0.0,3.7626335620880127,3.7626588344573975,9.446635544918536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.2998046875,0.0,1663.4373779296875,1895.4371337890625,0.0,3388.6025390625,0.9308719635009766,1.0,0.0,3.0,1.0,0.0
17831640,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.4215719997882843,0.3345250785350799,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.931652009487152,0.2984636127948761,0.2826173901557922,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.971025049686432,0.334408551454544,0.2340325862169265,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9075561165809632,0.2783703207969665,0.2639075517654419,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7967791557312012,0.1868912130594253,0.8432617783546448,284.93359375,284.95001220703125,297.4315185546875,293.8160095214844,297.42999267578125,297.5233459472656,284.93829345703125,1.0,0.4293380379676819,1.0,1.0,0.0,1.0,-2.350813627243042,2.350809097290039,4.443223588168621e-06,1.815277099609375,0.929942548274994,0.929942548274994,0.0,69.75602722167969,115.0,60812.14453125,0.0,1020.99267578125,1.0,279.7569885253906,283.6173095703125,296.856689453125,300.76708984375,293.1499938964844,293.1499938964844,279.45001220703125,36169.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983932733535767,1.0,0.0,0.0,3.7626335620880127,3.7626588344573975,9.446635544918536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.2998046875,0.0,1663.4373779296875,1895.4371337890625,0.0,3388.6025390625,0.9308719635009766,1.0,0.0,3.0,1.0,0.0
17831700,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9990000128746032,0.4206613600254059,0.3532016575336456,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9142377972602844,0.2999337911605835,0.2841985821723938,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9539411664009094,0.3350498676300049,0.2346271276473999,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8919751048088074,0.2793813049793243,0.2650590538978576,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7833464741706848,0.1875601559877395,0.8472702503204346,284.8490905761719,284.95001220703125,297.4636535644531,293.8274230957031,297.4621276855469,297.4959411621094,284.8488464355469,1.0,0.4374248087406158,1.0,1.0,0.0,1.0,-2.38205623626709,2.382051706314087,4.561788955470547e-06,1.8393861055374143,0.8563655018806458,0.8563655018806458,0.0,74.53548431396484,115.0,62141.0546875,0.0,1074.121337890625,1.0,279.4975280761719,283.5016174316406,296.8912658691406,300.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,39235.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060447216033936,1.0,0.0,0.0,3.70913028717041,3.709155559539795,9.179889843835554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7529296875,0.0,1624.5535888671875,1895.4371337890625,0.0,3459.861572265625,0.9187135100364684,1.0,0.0,3.0,1.0,0.0
17831760,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.4181985855102539,0.3746595382690429,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.896921694278717,0.3014242351055145,0.2857352495193481,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9338054656982422,0.3357368111610412,0.2351855188608169,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8754310011863708,0.2804009616374969,0.2661606669425964,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7689350843429565,0.1881677210330963,0.8508740663528442,284.9255065917969,284.95001220703125,297.4962463378906,293.8388977050781,297.4947204589844,297.4606628417969,284.932373046875,1.0,0.4464562237262726,1.0,1.0,0.0,1.0,-2.4159274101257324,2.4159226417541504,4.6921927605581e-06,1.8655362129211424,0.8851265907287598,0.8851265907287598,0.0,80.23846435546875,133.0,62701.74609375,0.0,1135.3812255859375,1.0,279.45770263671875,283.5699462890625,296.8782958984375,300.913330078125,293.1499938964844,293.1499938964844,279.75,38266.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088550806045532,1.0,0.0,0.0,3.641218423843384,3.641242742538452,8.84681128354714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3896484375,0.0,1540.3394775390625,1895.4371337890625,0.0,3485.975341796875,0.9062468409538268,1.0,0.0,3.0,1.0,0.0
17831820,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9481495022773744,0.4168985784053802,0.3756305277347564,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8491092920303345,0.3049633800983429,0.2896350026130676,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8785000443458557,0.3378781676292419,0.2370586842298507,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8296980261802673,0.2829448580741882,0.2691367268562317,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7292358875274658,0.1895975917577743,0.860339879989624,285.0680847167969,284.95001220703125,297.5625305175781,293.86212158203125,297.5610046386719,297.4214782714844,285.0675354003906,1.0,0.4632156193256378,1.0,1.0,0.0,1.0,-2.439297676086426,2.439292907714844,4.7838298087299336e-06,1.8838695287704468,1.0,1.0,0.0,98.65947723388672,136.0,62914.71484375,0.0,1238.620849609375,1.0,279.74322509765625,283.69549560546875,296.8617858886719,300.8521728515625,293.1499938964844,293.1499938964844,279.45001220703125,32610.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052942395210266,1.0,0.0,0.0,3.805136442184448,3.805161237716675,9.661259809945475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.099609375,0.0,1686.275390625,1895.4371337890625,0.0,3452.88232421875,0.9375336170196532,1.0,0.0,3.0,1.0,0.0
17831880,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9481495022773744,0.4168985784053802,0.3756305277347564,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8491092920303345,0.3049633800983429,0.2896350026130676,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8785000443458557,0.3378781676292419,0.2370586842298507,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8296980261802673,0.2829448580741882,0.2691367268562317,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7292358875274658,0.1895975917577743,0.860339879989624,285.0680847167969,284.95001220703125,297.5625305175781,293.86212158203125,297.5610046386719,297.4214782714844,285.0675354003906,1.0,0.4632156193256378,1.0,1.0,0.0,1.0,-2.439297676086426,2.439292907714844,4.7838298087299336e-06,1.8838695287704468,1.0,1.0,0.0,98.65947723388672,136.0,62914.71484375,0.0,1238.620849609375,1.0,279.74322509765625,283.69549560546875,296.8617858886719,300.8521728515625,293.1499938964844,293.1499938964844,279.45001220703125,32610.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052942395210266,1.0,0.0,0.0,3.805136442184448,3.805161237716675,9.661259809945475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.099609375,0.0,1686.275390625,1895.4371337890625,0.0,3452.88232421875,0.9375336170196532,1.0,0.0,3.0,1.0,0.0
17831940,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.915472686290741,0.4184722006320953,0.3773193955421448,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8269436359405518,0.3077523112297058,0.292998731136322,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8526656031608582,0.3390457332134247,0.238464817404747,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8071755170822144,0.2847655713558197,0.2715828120708465,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7091528177261353,0.1905276477336883,0.867640495300293,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.6285705566406,297.40216064453125,284.91583251953125,1.0,0.4748407304286957,1.0,1.0,0.0,1.0,-2.458564519882202,2.45855975151062,4.859705768467393e-06,1.8987950086593628,0.922419548034668,0.922419548034668,0.0,111.7810516357422,139.0,64379.1328125,0.0,1316.76708984375,1.0,279.4559936523437,283.5164489746094,296.92340087890625,301.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,36873.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164851903915404,1.0,0.0,0.0,3.787278890609741,3.787304639816284,9.570792371960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.6025390625,0.0,1698.109619140625,1895.4371337890625,0.0,3556.686767578125,0.9365914463996888,1.0,0.0,3.0,1.0,0.0
17832000,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.915472686290741,0.4184722006320953,0.3773193955421448,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8269436359405518,0.3077523112297058,0.292998731136322,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8526656031608582,0.3390457332134247,0.238464817404747,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8071755170822144,0.2847655713558197,0.2715828120708465,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7091528177261353,0.1905276477336883,0.867640495300293,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.6285705566406,297.40216064453125,284.91583251953125,1.0,0.4748407304286957,1.0,1.0,0.0,1.0,-2.458564519882202,2.45855975151062,4.859705768467393e-06,1.8987950086593628,0.922419548034668,0.922419548034668,0.0,111.7810516357422,139.0,64379.1328125,0.0,1316.76708984375,1.0,279.4559936523437,283.5164489746094,296.92340087890625,301.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,36873.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164851903915404,1.0,0.0,0.0,3.787278890609741,3.787304639816284,9.570792371960124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.6025390625,0.0,1698.109619140625,1895.4371337890625,0.0,3556.686767578125,0.9365914463996888,1.0,0.0,3.0,1.0,0.0
17832060,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8958574533462524,0.4202271103858948,0.3792580366134643,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8122313022613525,0.3099492490291595,0.2955788373947143,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8358095288276672,0.3394974172115326,0.2391715198755264,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7908504009246826,0.2859785258769989,0.2732431888580322,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6940987706184387,0.1909795403480529,0.8720225691795349,284.7828063964844,284.95001220703125,297.6986389160156,293.9089050292969,297.5966186523437,297.38311767578125,284.7904663085937,1.0,0.4830988943576813,0.8050360679626465,0.8050360679626465,0.4000000059604645,1.0,-2.472100257873535,1.6560884714126587,0.8160117864608765,1.0961027145385742,0.7446240186691284,0.7446240186691284,0.0,121.89060974121094,127.0,57863.31640625,0.0,1372.99169921875,1.0,279.1581115722656,283.3420104980469,296.8860778808594,300.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,50424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633222579956,1.0,0.0,0.0,3.300858974456787,3.300882339477539,7.270215292010107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.4736328125,0.0,1275.9210205078125,1895.4371337890625,0.0,3560.183837890625,0.8408198356628418,1.0,0.0,3.0,1.0,0.0
17832120,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8958574533462524,0.4202271103858948,0.3792580366134643,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8122313022613525,0.3099492490291595,0.2955788373947143,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.8358095288276672,0.3394974172115326,0.2391715198755264,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7908504009246826,0.2859785258769989,0.2732431888580322,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6940987706184387,0.1909795403480529,0.8720225691795349,284.7828063964844,284.95001220703125,297.6986389160156,293.9089050292969,297.5966186523437,297.38311767578125,284.7904663085937,1.0,0.4830988943576813,0.8050360679626465,0.8050360679626465,0.4000000059604645,1.0,-2.472100257873535,1.6560884714126587,0.8160117864608765,1.0961027145385742,0.7446240186691284,0.7446240186691284,0.0,121.89060974121094,127.0,57863.31640625,0.0,1372.99169921875,1.0,279.1581115722656,283.3420104980469,296.8860778808594,300.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,50424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633222579956,1.0,0.0,0.0,3.300858974456787,3.300882339477539,7.270215292010107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.4736328125,0.0,1275.9210205078125,1895.4371337890625,0.0,3560.183837890625,0.8408198356628418,1.0,0.0,3.0,1.0,0.0
17832180,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8964380621910095,0.42349573969841,0.3818040788173675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8131607174873352,0.3127806782722473,0.2980548441410064,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8353144526481628,0.3407580852508545,0.2398683875799179,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7910256385803223,0.2877434194087982,0.274736613035202,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6937958002090454,0.191799595952034,0.8751486539840698,284.88580322265625,284.95001220703125,297.76776123046875,293.9322204589844,297.54547119140625,297.3777160644531,284.892333984375,1.0,0.4847294092178345,0.6100720763206482,0.6100720763206482,0.800000011920929,1.0,-2.4845094680786133,1.0647872686386108,1.4197221994400024,0.5027307868003845,0.7440418601036072,0.7440418601036072,0.0,122.9139175415039,115.0,50977.67578125,0.0,1391.814208984375,1.0,279.4378967285156,283.4386901855469,296.75262451171875,300.1055908203125,293.1499938964844,293.1499938964844,279.75,43450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761834502220154,1.0,0.0,0.0,3.036073923110962,3.0360939502716064,6.150607418931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.123046875,0.0,997.7675170898438,1895.4371337890625,0.0,3180.803955078125,0.7779374718666077,1.0,0.0,3.0,1.0,0.0
17832240,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8964380621910095,0.42349573969841,0.3818040788173675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8131607174873352,0.3127806782722473,0.2980548441410064,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8353144526481628,0.3407580852508545,0.2398683875799179,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7910256385803223,0.2877434194087982,0.274736613035202,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6937958002090454,0.191799595952034,0.8751486539840698,284.88580322265625,284.95001220703125,297.76776123046875,293.9322204589844,297.54547119140625,297.3777160644531,284.892333984375,1.0,0.4847294092178345,0.6100720763206482,0.6100720763206482,0.800000011920929,1.0,-2.4845094680786133,1.0647872686386108,1.4197221994400024,0.5027307868003845,0.7440418601036072,0.7440418601036072,0.0,122.9139175415039,115.0,50977.67578125,0.0,1391.814208984375,1.0,279.4378967285156,283.4386901855469,296.75262451171875,300.1055908203125,293.1499938964844,293.1499938964844,279.75,43450.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761834502220154,1.0,0.0,0.0,3.036073923110962,3.0360939502716064,6.150607418931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.123046875,0.0,997.7675170898438,1895.4371337890625,0.0,3180.803955078125,0.7779374718666077,1.0,0.0,3.0,1.0,0.0
17832300,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.901960790157318,0.4255793988704681,0.3834117352962494,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8179369568824768,0.3144876360893249,0.2994610369205475,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8394647836685181,0.3417332470417022,0.2403818219900131,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7956297397613525,0.2888927161693573,0.2756273746490478,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6977373361587524,0.1924220472574234,0.8771310448646545,284.9804077148437,284.95001220703125,297.8024597167969,293.9437866210937,297.5380554199219,297.3792724609375,284.9779052734375,1.0,0.4842379689216614,0.5125901103019714,0.5125901103019714,1.0,1.0,-2.4921953678131104,0.929372787475586,1.5628225803375244,0.3656321167945862,0.803713858127594,0.803713858127594,0.0,120.90609741210938,115.0,49561.54296875,0.0,1393.37841796875,1.0,279.679931640625,283.522216796875,296.73876953125,299.8853454589844,293.1499938964844,293.1499938964844,279.75,35899.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540216684341431,1.0,0.0,0.0,3.0846731662750244,3.0846922397613525,6.349092132040823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.78076171875,0.0,989.8342895507812,1895.4371337890625,0.0,2972.951904296875,0.7823849320411682,1.0,0.0,3.0,1.0,0.0
17832360,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9100249409675598,0.4275686144828796,0.3851380348205566,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8244865536689758,0.3162024319171905,0.3009616434574127,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8455946445465088,0.3426976501941681,0.2409781515598297,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8022124767303467,0.2900484800338745,0.2766018807888031,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7034731507301331,0.1930747330188751,0.8794361352920532,284.9761047363281,284.95001220703125,297.8371887207031,293.955322265625,297.5525817871094,297.38043212890625,284.9815368652344,1.0,0.4831320643424988,0.5280686020851135,0.5280686020851135,1.0,1.0,-2.5007307529449463,0.9445008039474488,1.556229829788208,0.3787275552749634,0.8064799904823303,0.8064799904823303,0.0,117.9524383544922,103.0,49371.55078125,0.0,1391.5888671875,1.0,279.7352294921875,283.53277587890625,296.795166015625,299.9334411621094,293.1499938964844,293.1499938964844,280.04998779296875,35675.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399479389190674,1.0,0.0,0.0,3.1010613441467285,3.1010804176330566,6.41673352674843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.52880859375,0.0,1001.8413696289062,1895.4371337890625,0.0,2841.228759765625,0.7841868996620178,1.0,0.0,3.0,1.0,0.0
17832420,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9252015948295592,0.4305451512336731,0.3874645531177521,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8358679413795471,0.3187246322631836,0.3030290901660919,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8567630648612976,0.3442195355892181,0.2418010681867599,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8135600686073303,0.2917888760566711,0.27794349193573,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7134948968887329,0.1941051185131073,0.8826994299888611,285.06658935546875,284.95001220703125,297.8843994140625,293.9708557128906,297.57879638671875,297.3843688964844,285.0629577636719,1.0,0.4808821678161621,0.5491194128990173,0.5491194128990173,1.0,1.0,-2.512529134750366,0.978510081768036,1.5340189933776855,0.4099211990833282,0.90643310546875,0.90643310546875,0.0,112.80128479003906,103.0,49692.265625,0.0,1384.460205078125,1.0,280.0130920410156,283.6169738769531,296.8578491210937,299.9540100097656,293.1499938964844,293.1499938964844,280.04998779296875,29534.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252440094947815,1.0,0.0,0.0,3.2985963821411133,3.2986159324646,7.260251777552185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.39794921875,0.0,1132.5078125,1895.4371337890625,0.0,2704.21826171875,0.8221489787101746,1.0,0.0,3.0,1.0,0.0
17832480,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9339368343353271,0.4318268895149231,0.3885924220085144,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8423479199409485,0.3198756873607635,0.3040356338024139,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8632633686065674,0.3448784053325653,0.242214173078537,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8196765780448914,0.2925724983215332,0.2786026895046234,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7188529968261719,0.1945779919624328,0.8843586444854736,285.0412292480469,284.95001220703125,297.9065856933594,293.97808837890625,297.5906982421875,297.3853759765625,285.0382995605469,1.0,0.4796107709407806,0.5590256452560425,0.5590256452560425,1.0,1.0,-2.518376350402832,0.9935901165008544,1.524786114692688,0.423638254404068,0.911712884902954,0.911712884902954,0.0,110.01461029052734,91.0,50063.140625,0.0,1379.896484375,1.0,280.0372314453125,283.5912170410156,296.9130859375,300.0657043457031,293.1499938964844,293.1499938964844,279.75,30005.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243395686149597,1.0,0.0,0.0,3.370387554168701,3.370408058166504,7.579717475891812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5341796875,0.0,1202.3499755859375,1895.4371337890625,0.0,2695.818359375,0.8378427028656006,1.0,0.0,3.0,1.0,0.0
17832540,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9619239568710328,0.4345853626728058,0.3909958600997925,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8650853633880615,0.3227743804454803,0.3065811693668365,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8858790993690491,0.3460303246974945,0.2429218739271164,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8401281237602234,0.2943446636199951,0.2800870537757873,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7363434433937073,0.1955789625644683,0.8877241611480713,284.9232788085937,284.95001220703125,297.9756164550781,294.0003967285156,297.62127685546875,297.3769836425781,284.9251403808594,1.0,0.474710464477539,0.5899826288223267,0.5899826288223267,1.0,1.0,-2.5310065746307373,1.033954381942749,1.4970521926879885,0.4610660970211029,0.8268996477127075,0.8268996477127075,0.0,101.0249481201172,79.0,51274.0078125,0.0,1357.1038818359375,1.0,279.7603454589844,283.45965576171875,297.04034423828125,300.3685913085937,293.1499938964844,293.1499938964844,280.04998779296875,37044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378152847290039,1.0,0.0,0.0,3.313192129135132,3.313213348388672,7.324645139306085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7314453125,0.0,1196.839599609375,1895.4371337890625,0.0,2821.310546875,0.8318965435028076,1.0,0.0,3.0,1.0,0.0
17832600,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9619239568710328,0.4345853626728058,0.3909958600997925,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8650853633880615,0.3227743804454803,0.3065811693668365,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8858790993690491,0.3460303246974945,0.2429218739271164,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8401281237602234,0.2943446636199951,0.2800870537757873,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7363434433937073,0.1955789625644683,0.8877241611480713,284.9232788085937,284.95001220703125,297.9756164550781,294.0003967285156,297.62127685546875,297.3769836425781,284.9251403808594,1.0,0.474710464477539,0.5899826288223267,0.5899826288223267,1.0,1.0,-2.5310065746307373,1.033954381942749,1.4970521926879885,0.4610660970211029,0.8268996477127075,0.8268996477127075,0.0,101.0249481201172,79.0,51274.0078125,0.0,1357.1038818359375,1.0,279.7603454589844,283.45965576171875,297.04034423828125,300.3685913085937,293.1499938964844,293.1499938964844,280.04998779296875,37044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378152847290039,1.0,0.0,0.0,3.313192129135132,3.313213348388672,7.324645139306085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7314453125,0.0,1196.839599609375,1895.4371337890625,0.0,2821.310546875,0.8318965435028076,1.0,0.0,3.0,1.0,0.0
17832660,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.993509829044342,0.4384154379367828,0.3937521278858185,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8977055549621582,0.326173335313797,0.3091999888420105,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9190899133682252,0.3477849066257477,0.2436891794204712,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8695385456085205,0.2965326011180877,0.281586229801178,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7611916065216064,0.1968395709991455,0.8908948302268982,285.0093078613281,284.95001220703125,298.04400634765625,294.0221252441406,297.65008544921875,297.3785095214844,285.0074157714844,1.0,0.4689489006996155,0.5871801972389221,0.5871801972389221,1.0,1.0,-2.543992519378662,1.038089394569397,1.5059030055999756,0.4621098637580871,0.9161308407783508,0.9161308407783508,0.0,90.66607666015624,67.0,51208.171875,0.0,1328.717529296875,1.0,280.0399475097656,283.5441589355469,297.01806640625,300.2884521484375,293.1499938964844,293.1499938964844,279.75,31860.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335198760032654,1.0,0.0,0.0,3.49487566947937,3.4948976039886475,8.149984296323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.646484375,0.0,1337.6832275390625,1895.4371337890625,0.0,2781.236083984375,0.8672733902931213,1.0,0.0,3.0,1.0,0.0
17832720,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.993509829044342,0.4384154379367828,0.3937521278858185,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8977055549621582,0.326173335313797,0.3091999888420105,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9190899133682252,0.3477849066257477,0.2436891794204712,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8695385456085205,0.2965326011180877,0.281586229801178,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7611916065216064,0.1968395709991455,0.8908948302268982,285.0093078613281,284.95001220703125,298.04400634765625,294.0221252441406,297.65008544921875,297.3785095214844,285.0074157714844,1.0,0.4689489006996155,0.5871801972389221,0.5871801972389221,1.0,1.0,-2.543992519378662,1.038089394569397,1.5059030055999756,0.4621098637580871,0.9161308407783508,0.9161308407783508,0.0,90.66607666015624,67.0,51208.171875,0.0,1328.717529296875,1.0,280.0399475097656,283.5441589355469,297.01806640625,300.2884521484375,293.1499938964844,293.1499938964844,279.75,31860.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335198760032654,1.0,0.0,0.0,3.49487566947937,3.4948976039886475,8.149984296323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.646484375,0.0,1337.6832275390625,1895.4371337890625,0.0,2781.236083984375,0.8672733902931213,1.0,0.0,3.0,1.0,0.0
17832780,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.4442000091075897,0.3776535987854004,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9232801795005798,0.3289296925067901,0.311743825674057,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9446883797645568,0.3487223386764526,0.2443389445543289,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8915356993675232,0.2980926930904388,0.2830021977424621,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7798299193382263,0.1976566612720489,0.8940628170967102,284.890869140625,284.95001220703125,298.11138916015625,294.043212890625,297.6815490722656,297.3868103027344,284.8953552246094,1.0,0.4609705209732055,0.5843777060508728,0.5843777060508728,1.0,1.0,-2.522856950759888,1.025381565093994,1.497475266456604,0.4559274911880493,0.8106642961502075,0.8106642961502075,0.0,83.83904266357422,55.0,51319.91015625,0.0,1278.5562744140625,1.0,279.7591247558594,283.4234924316406,297.0752868652344,300.4413757324219,293.1499938964844,293.1499938964844,280.04998779296875,39802.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443587422370911,1.0,0.0,0.0,3.3452510833740234,3.345273017883301,7.467079399248178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.25634765625,0.0,1245.892822265625,1895.4371337890625,0.0,2882.46484375,0.8411747813224792,1.0,0.0,3.0,1.0,0.0
17832840,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.4442000091075897,0.3776535987854004,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9232801795005798,0.3289296925067901,0.311743825674057,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9446883797645568,0.3487223386764526,0.2443389445543289,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8915356993675232,0.2980926930904388,0.2830021977424621,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7798299193382263,0.1976566612720489,0.8940628170967102,284.890869140625,284.95001220703125,298.11138916015625,294.043212890625,297.6815490722656,297.3868103027344,284.8953552246094,1.0,0.4609705209732055,0.5843777060508728,0.5843777060508728,1.0,1.0,-2.522856950759888,1.025381565093994,1.497475266456604,0.4559274911880493,0.8106642961502075,0.8106642961502075,0.0,83.83904266357422,55.0,51319.91015625,0.0,1278.5562744140625,1.0,279.7591247558594,283.4234924316406,297.0752868652344,300.4413757324219,293.1499938964844,293.1499938964844,280.04998779296875,39802.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443587422370911,1.0,0.0,0.0,3.3452510833740234,3.345273017883301,7.467079399248178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.25634765625,0.0,1245.892822265625,1895.4371337890625,0.0,2882.46484375,0.8411747813224792,1.0,0.0,3.0,1.0,0.0
17832900,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.4497261643409729,0.358183205127716,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9437565803527832,0.330545425415039,0.3129403293132782,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9632570743560792,0.3494783937931061,0.2445990145206451,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9087788462638856,0.2990713119506836,0.2836174964904785,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944574952125549,0.1982099711894989,0.8952546715736389,285.0044250488281,284.95001220703125,298.1446228027344,294.0534362792969,297.70758056640625,297.4085693359375,285.0064697265625,1.0,0.4564384222030639,0.5829765200614929,0.5829765200614929,1.0,1.0,-2.514561653137207,1.0203994512557983,1.4941623210906982,0.4512269794940948,0.8856817483901978,0.8856817483901978,0.0,79.25169372558594,55.0,50619.25390625,0.0,1243.095703125,1.0,279.9942626953125,283.5442810058594,297.0185241699219,300.23211669921875,293.1499938964844,293.1499938964844,280.04998779296875,34096.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837257981300354,1.0,0.0,0.0,3.4035894870758057,3.4036107063293457,7.729789217592042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.705078125,0.0,1262.6365966796875,1895.4371337890625,0.0,2816.107421875,0.8509248495101929,1.0,0.0,3.0,1.0,0.0
17832960,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.4567822813987732,0.3407206237316131,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9625929594039916,0.3322461247444153,0.3143881857395172,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9794474840164183,0.3503313362598419,0.2450807988643646,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9273590445518494,0.3001237213611603,0.2844581604003906,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8087694644927979,0.1988521218299865,0.8973290324211121,284.9803466796875,284.95001220703125,298.1774597167969,294.0634765625,297.739013671875,297.4395751953125,284.9775085449219,1.0,0.4512890577316284,0.5826217532157898,0.5826217532157898,1.0,1.0,-2.499403715133667,1.013122797012329,1.486280918121338,0.4473819434642792,0.8846508860588074,0.8846508860588074,0.0,75.13898468017578,75.0,50513.515625,0.0,1207.2625732421875,1.0,280.0404357910156,283.5196838378906,297.03143310546875,300.27569580078125,293.1499938964844,293.1499938964844,280.3500061035156,33572.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338934779167175,1.0,0.0,0.0,3.472125291824341,3.472147226333618,8.044222568059922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.181640625,0.0,1326.853759765625,1895.4371337890625,0.0,2784.718994140625,0.863300621509552,1.0,0.0,3.0,1.0,0.0
17833020,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.4707350730895996,0.3330706357955932,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9732015132904052,0.3359265327453613,0.3177011013031006,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9873163104057312,0.3523130714893341,0.2463470101356506,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.938201665878296,0.3024716675281524,0.2865300178527832,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8166139125823975,0.2004488110542297,0.9037290811538696,285.069580078125,284.95001220703125,298.24188232421875,294.0828552246094,297.8016357421875,297.50128173828125,285.066650390625,1.0,0.4521610736846924,0.5819123387336731,0.5819123387336731,1.0,1.0,-2.5058443546295166,1.0153319835662842,1.4905122518539429,0.4477526247501373,1.0,1.0,0.0,73.80482482910156,95.0,50323.95703125,0.0,1209.3037109375,1.0,280.3417663574219,283.6142578125,297.05426025390625,300.2547302246094,293.1499938964844,293.1499938964844,280.04998779296875,30489.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250940442085266,1.0,0.0,0.0,3.679785013198853,3.679808378219605,9.035208563545892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1484375,0.0,1524.9951171875,1895.4371337890625,0.0,2702.8251953125,0.9078059196472168,1.0,0.0,3.0,1.0,0.0
17833080,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.4707350730895996,0.3330706357955932,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9732015132904052,0.3359265327453613,0.3177011013031006,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9873163104057312,0.3523130714893341,0.2463470101356506,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.938201665878296,0.3024716675281524,0.2865300178527832,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8166139125823975,0.2004488110542297,0.9037290811538696,285.069580078125,284.95001220703125,298.24188232421875,294.0828552246094,297.8016357421875,297.50128173828125,285.066650390625,1.0,0.4521610736846924,0.5819123387336731,0.5819123387336731,1.0,1.0,-2.5058443546295166,1.0153319835662842,1.4905122518539429,0.4477526247501373,1.0,1.0,0.0,73.80482482910156,95.0,50323.95703125,0.0,1209.3037109375,1.0,280.3417663574219,283.6142578125,297.05426025390625,300.2547302246094,293.1499938964844,293.1499938964844,280.04998779296875,30489.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250940442085266,1.0,0.0,0.0,3.679785013198853,3.679808378219605,9.035208563545892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1484375,0.0,1524.9951171875,1895.4371337890625,0.0,2702.8251953125,0.9078059196472168,1.0,0.0,3.0,1.0,0.0
17833140,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.4774492681026459,0.3494689762592315,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.960871696472168,0.338808000087738,0.3207932412624359,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9745997190475464,0.3532540500164032,0.2473311424255371,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9231746792793274,0.3040560185909271,0.2883934080600738,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.805713415145874,0.20152647793293,0.9100753664970398,284.9072570800781,284.95001220703125,298.3043518066406,294.10125732421875,297.82977294921875,297.5058898925781,284.9101257324219,1.0,0.4605463743209839,0.5812028646469116,0.5812028646469116,1.0,1.0,-2.540289878845215,1.0300801992416382,1.5102096796035769,0.4547771513462066,0.900424599647522,0.900424599647522,0.0,78.25767517089844,115.0,51901.99609375,0.0,1270.3740234375,1.0,280.0577392578125,283.42950439453125,297.14697265625,300.51806640625,293.1499938964844,293.1499938964844,279.75,36437.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388639688491821,1.0,0.0,0.0,3.677013635635376,3.677037954330444,9.021604228109936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.654296875,0.0,1566.7281494140625,1895.4371337890625,0.0,2831.103271484375,0.9114229679107666,1.0,0.0,3.0,1.0,0.0
17833200,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.4774492681026459,0.3494689762592315,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.960871696472168,0.338808000087738,0.3207932412624359,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9745997190475464,0.3532540500164032,0.2473311424255371,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9231746792793274,0.3040560185909271,0.2883934080600738,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.805713415145874,0.20152647793293,0.9100753664970398,284.9072570800781,284.95001220703125,298.3043518066406,294.10125732421875,297.82977294921875,297.5058898925781,284.9101257324219,1.0,0.4605463743209839,0.5812028646469116,0.5812028646469116,1.0,1.0,-2.540289878845215,1.0300801992416382,1.5102096796035769,0.4547771513462066,0.900424599647522,0.900424599647522,0.0,78.25767517089844,115.0,51901.99609375,0.0,1270.3740234375,1.0,280.0577392578125,283.42950439453125,297.14697265625,300.51806640625,293.1499938964844,293.1499938964844,279.75,36437.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388639688491821,1.0,0.0,0.0,3.677013635635376,3.677037954330444,9.021604228109936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.654296875,0.0,1566.7281494140625,1895.4371337890625,0.0,2831.103271484375,0.9114229679107666,1.0,0.0,3.0,1.0,0.0
17833260,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4770383238792419,0.3828230500221252,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9317836761474608,0.3414600193500519,0.3235386312007904,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.945109248161316,0.3539353013038635,0.2479768544435501,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.894750714302063,0.3053742051124573,0.2898995280265808,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7822574973106384,0.2021798938512802,0.9145959615707396,284.90069580078125,284.95001220703125,298.3645324707031,294.1185607910156,297.8282470703125,297.461669921875,284.9054870605469,1.0,0.4742554724216461,0.5801095962524414,0.5801095962524414,1.0,1.0,-2.5916669368743896,1.052004337310791,1.5396627187728882,0.4652673900127411,0.8387013077735901,0.8387013077735901,0.0,87.22471618652344,135.0,52975.7578125,0.0,1374.6314697265625,1.0,279.7584533691406,283.394775390625,297.155517578125,300.60516357421875,293.1499938964844,293.1499938964844,280.04998779296875,39820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493183255195618,1.0,0.0,0.0,3.479454278945923,3.479477405548096,8.078218343143817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.16650390625,0.0,1378.8255615234375,1895.4371337890625,0.0,2928.88623046875,0.8716036081314087,1.0,0.0,3.0,1.0,0.0
17833320,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4770383238792419,0.3828230500221252,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9317836761474608,0.3414600193500519,0.3235386312007904,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.945109248161316,0.3539353013038635,0.2479768544435501,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.894750714302063,0.3053742051124573,0.2898995280265808,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7822574973106384,0.2021798938512802,0.9145959615707396,284.90069580078125,284.95001220703125,298.3645324707031,294.1185607910156,297.8282470703125,297.461669921875,284.9054870605469,1.0,0.4742554724216461,0.5801095962524414,0.5801095962524414,1.0,1.0,-2.5916669368743896,1.052004337310791,1.5396627187728882,0.4652673900127411,0.8387013077735901,0.8387013077735901,0.0,87.22471618652344,135.0,52975.7578125,0.0,1374.6314697265625,1.0,279.7584533691406,283.394775390625,297.155517578125,300.60516357421875,293.1499938964844,293.1499938964844,280.04998779296875,39820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493183255195618,1.0,0.0,0.0,3.479454278945923,3.479477405548096,8.078218343143817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.16650390625,0.0,1378.8255615234375,1895.4371337890625,0.0,2928.88623046875,0.8716036081314087,1.0,0.0,3.0,1.0,0.0
