time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833380,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.4725310206413269,0.4242722392082214,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9001761078834534,0.3450231850147247,0.3270736634731293,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9103180766105652,0.3557479679584503,0.2493366152048111,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8661972880363464,0.3075104653835296,0.2921095490455627,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7573243379592896,0.2031818926334381,0.9204970598220824,285.0529479980469,284.95001220703125,298.4220886230469,294.1346740722656,297.81817626953125,297.4042053222656,285.05242919921875,1.0,0.491728812456131,0.5790162682533264,0.5790162682533264,1.0,1.0,-2.656872034072876,1.080067157745361,1.5768049955368042,0.4788621068000793,0.9802478551864624,0.9802478551864624,0.0,99.413330078125,153.0,53551.66015625,0.0,1516.386474609375,1.0,280.042236328125,283.53076171875,297.1251220703125,300.52569580078125,293.1499938964844,293.1499938964844,279.75,31562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430753350257874,1.0,0.0,0.0,3.670568227767944,3.670591592788696,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8935546875,0.0,1522.78515625,1895.4371337890625,0.0,2870.4609375,0.9066648483276368,1.0,0.0,3.0,1.0,0.0
17833440,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.4725310206413269,0.4242722392082214,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9001761078834534,0.3450231850147247,0.3270736634731293,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9103180766105652,0.3557479679584503,0.2493366152048111,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8661972880363464,0.3075104653835296,0.2921095490455627,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7573243379592896,0.2031818926334381,0.9204970598220824,285.0529479980469,284.95001220703125,298.4220886230469,294.1346740722656,297.81817626953125,297.4042053222656,285.05242919921875,1.0,0.491728812456131,0.5790162682533264,0.5790162682533264,1.0,1.0,-2.656872034072876,1.080067157745361,1.5768049955368042,0.4788621068000793,0.9802478551864624,0.9802478551864624,0.0,99.413330078125,153.0,53551.66015625,0.0,1516.386474609375,1.0,280.042236328125,283.53076171875,297.1251220703125,300.52569580078125,293.1499938964844,293.1499938964844,279.75,31562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430753350257874,1.0,0.0,0.0,3.670568227767944,3.670591592788696,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.8935546875,0.0,1522.78515625,1895.4371337890625,0.0,2870.4609375,0.9066648483276368,1.0,0.0,3.0,1.0,0.0
17833500,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.976930558681488,0.4697355329990387,0.4242737889289856,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757668137550354,0.3464601635932922,0.3290532529354095,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8844418525695801,0.3562554717063904,0.2501815855503082,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8434135317802429,0.3082674145698547,0.2934306263923645,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7377299070358276,0.203408733010292,0.9241951704025269,284.905029296875,284.95001220703125,298.4497985839844,294.14227294921875,297.8108825683594,297.3729248046875,284.8959350585937,1.0,0.4999201595783233,0.5784696340560913,0.5784696340560913,1.0,1.0,-2.6661376953125,1.0835083723068235,1.5826293230056765,0.4809703826904297,0.8946611285209656,0.8946611285209656,0.0,109.84071350097656,153.0,54747.26171875,0.0,1576.6680908203125,1.0,279.7966613769531,283.3547058105469,297.19854736328125,300.79083251953125,293.1499938964844,293.1499938964844,279.75,34893.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522446751594543,1.0,0.0,0.0,3.691541433334351,3.691565752029419,9.093033668250428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.326171875,0.0,1571.5028076171875,1895.4371337890625,0.0,2956.299072265625,0.9118265509605408,1.0,0.0,3.0,1.0,0.0
17833560,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9512932300567628,0.4685980975627899,0.4229067265987396,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8554033637046814,0.3476121127605438,0.3306318521499634,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8627928495407104,0.356426477432251,0.2506766617298126,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8245797157287598,0.3087535202503204,0.2943816781044006,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7212602496147156,0.2034208476543426,0.9265262484550476,284.9013366699219,284.95001220703125,298.4767150878906,294.1495361328125,297.8096008300781,297.3528137207031,284.9042663574219,1.0,0.5076925754547119,0.5772784948348999,0.5772784948348999,1.0,1.0,-2.671365737915039,1.0845309495925903,1.5868347883224487,0.4809490442276001,0.8733339309692383,0.8733339309692383,0.0,120.36946868896484,171.0,54601.546875,0.0,1631.7052001953125,1.0,279.75714111328125,283.36248779296875,297.1952209472656,300.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,37886.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566635251045227,1.0,0.0,0.0,3.616987466812134,3.617011547088623,8.729458613743191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.9384765625,0.0,1510.734130859375,1895.4371337890625,0.0,2997.717529296875,0.8992360830307007,1.0,0.0,3.0,1.0,0.0
17833620,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.919276237487793,0.4696957170963287,0.4235102534294128,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8330706357955933,0.3498970866203308,0.33315110206604,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8388355374336243,0.3573375344276428,0.2515493631362915,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8019872307777405,0.3099553287029266,0.2959083616733551,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.700434684753418,0.203749194741249,0.9301357865333556,285.0398254394531,284.95001220703125,298.5160827636719,294.159912109375,297.82012939453125,297.3445739746094,285.0382080078125,1.0,0.5191465020179749,0.5754678845405579,0.5754678845405579,1.0,1.0,-2.682330369949341,1.087359070777893,1.5949712991714478,0.4813658893108368,0.9855692386627196,0.9855692386627196,0.0,135.444580078125,171.0,54128.078125,0.0,1716.330078125,1.0,280.03204345703125,283.50341796875,297.1400451660156,300.5817565917969,293.1499938964844,293.1499938964844,280.04998779296875,32347.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502869606018066,1.0,0.0,0.0,3.7280874252319336,3.728111505508423,9.273965133616002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8017578125,0.0,1593.8819580078125,1895.4371337890625,0.0,2937.958251953125,0.9206507205963136,1.0,0.0,3.0,1.0,0.0
17833680,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.911364495754242,0.4702472984790802,0.4241340458393097,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8275150060653687,0.3506506383419037,0.334042876958847,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8328869938850403,0.3576634228229522,0.2519125938415527,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7958811521530151,0.3103642761707306,0.296474814414978,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.694819450378418,0.2038828730583191,0.9315580129623412,285.030517578125,284.95001220703125,298.5281066894531,294.1629943847656,297.82427978515625,297.3436584472656,285.0285949707031,1.0,0.5227329134941101,0.5748960971832275,0.5748960971832275,1.0,1.0,-2.6869776248931885,1.0887709856033323,1.598206639289856,0.481778472661972,0.9929392337799072,0.9929392337799072,0.0,139.9974822998047,159.0,54263.671875,0.0,1743.986328125,1.0,280.0431213378906,283.4923400878906,297.15087890625,300.6161804199219,293.1499938964844,293.1499938964844,279.75,32369.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502919673919678,1.0,0.0,0.0,3.762863874435425,3.762888431549072,9.447791740058164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7275390625,0.0,1634.3966064453125,1895.4371337890625,0.0,2938.00537109375,0.92796391248703,1.0,0.0,3.0,1.0,0.0
17833740,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9010080099105836,0.4714447855949402,0.42572221159935,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8204307556152344,0.3530368506908417,0.3367781639099121,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8243992924690247,0.3581117987632751,0.2526203989982605,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7874714136123657,0.311375081539154,0.2979024350643158,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6866461634635925,0.203979954123497,0.9339313507080078,284.8885192871094,284.95001220703125,298.5758972167969,294.175048828125,297.8344421386719,297.3299560546875,284.89178466796875,1.0,0.5280249118804932,0.5725136995315552,0.5725136995315552,1.0,1.0,-2.697604179382324,1.090683102607727,1.6069210767745972,0.4816546440124511,0.8785470724105835,0.8785470724105835,0.0,147.27374267578125,147.0,55132.30078125,0.0,1793.1553955078125,1.0,279.7564392089844,283.3364562988281,297.2082824707031,300.7998046875,293.1499938964844,293.1499938964844,280.04998779296875,38599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609857559204102,1.0,0.0,0.0,3.677422046661377,3.677446842193604,9.02360795862478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.287109375,0.0,1583.48486328125,1895.4371337890625,0.0,3038.250244140625,0.9132156372070312,1.0,0.0,3.0,1.0,0.0
17833800,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9010080099105836,0.4714447855949402,0.42572221159935,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8204307556152344,0.3530368506908417,0.3367781639099121,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8243992924690247,0.3581117987632751,0.2526203989982605,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7874714136123657,0.311375081539154,0.2979024350643158,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6866461634635925,0.203979954123497,0.9339313507080078,284.8885192871094,284.95001220703125,298.5758972167969,294.175048828125,297.8344421386719,297.3299560546875,284.89178466796875,1.0,0.5280249118804932,0.5725136995315552,0.5725136995315552,1.0,1.0,-2.697604179382324,1.090683102607727,1.6069210767745972,0.4816546440124511,0.8785470724105835,0.8785470724105835,0.0,147.27374267578125,147.0,55132.30078125,0.0,1793.1553955078125,1.0,279.7564392089844,283.3364562988281,297.2082824707031,300.7998046875,293.1499938964844,293.1499938964844,280.04998779296875,38599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609857559204102,1.0,0.0,0.0,3.677422046661377,3.677446842193604,9.02360795862478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.287109375,0.0,1583.48486328125,1895.4371337890625,0.0,3038.250244140625,0.9132156372070312,1.0,0.0,3.0,1.0,0.0
17833860,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9049082398414612,0.4742384254932403,0.4277249872684479,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8244183659553528,0.3561582267284393,0.3394004106521606,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8270519971847534,0.359421968460083,0.2532658874988556,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7907218933105469,0.3130204677581787,0.2991637885570526,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6889128088951111,0.2045300453901291,0.9352979063987732,285.02587890625,284.95001220703125,298.61981201171875,294.1855163574219,297.8519592285156,297.3304443359375,285.02410888671875,1.0,0.5281895399093628,0.5710439682006836,0.5710439682006836,1.0,1.0,-2.707089900970459,1.093122959136963,1.613966941833496,0.4820585548877716,0.9985329508781432,0.9985329508781432,0.0,146.0719757080078,135.0,54623.640625,0.0,1801.844482421875,1.0,280.04345703125,283.4766845703125,297.16552734375,300.6551818847656,293.1499938964844,293.1499938964844,279.75,32844.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530087471008301,1.0,0.0,0.0,3.805111885070801,3.8051369190216064,9.661134754423983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.244140625,0.0,1688.0655517578125,1895.4371337890625,0.0,2963.458984375,0.9378434419631958,1.0,0.0,3.0,1.0,0.0
17833920,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9049082398414612,0.4742384254932403,0.4277249872684479,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8244183659553528,0.3561582267284393,0.3394004106521606,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8270519971847534,0.359421968460083,0.2532658874988556,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7907218933105469,0.3130204677581787,0.2991637885570526,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6889128088951111,0.2045300453901291,0.9352979063987732,285.02587890625,284.95001220703125,298.61981201171875,294.1855163574219,297.8519592285156,297.3304443359375,285.02410888671875,1.0,0.5281895399093628,0.5710439682006836,0.5710439682006836,1.0,1.0,-2.707089900970459,1.093122959136963,1.613966941833496,0.4820585548877716,0.9985329508781432,0.9985329508781432,0.0,146.0719757080078,135.0,54623.640625,0.0,1801.844482421875,1.0,280.04345703125,283.4766845703125,297.16552734375,300.6551818847656,293.1499938964844,293.1499938964844,279.75,32844.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530087471008301,1.0,0.0,0.0,3.805111885070801,3.8051369190216064,9.661134754423983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.244140625,0.0,1688.0655517578125,1895.4371337890625,0.0,2963.458984375,0.9378434419631958,1.0,0.0,3.0,1.0,0.0
17833980,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9162251353263856,0.4757274985313415,0.4292221069335937,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8339880704879761,0.3587073683738708,0.3417833149433136,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8352953195571899,0.3600272536277771,0.2537097930908203,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7998892068862915,0.3141585290431976,0.3002022504806518,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6965363025665283,0.2048002928495407,0.9360333681106568,284.8856811523437,284.95001220703125,298.6595153808594,294.19439697265625,297.8614807128906,297.3207092285156,284.88897705078125,1.0,0.5253731608390808,0.5695742964744568,0.5695742964744568,1.0,1.0,-2.714426040649414,1.094593167304993,1.6198328733444214,0.4821303188800812,0.8826661109924316,0.8826661109924316,0.0,140.60044860839844,123.0,55434.94921875,0.0,1787.5697021484375,1.0,279.7561950683594,283.3238220214844,297.22296142578125,300.8338623046875,293.1499938964844,293.1499938964844,280.04998779296875,38851.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627808094024658,1.0,0.0,0.0,3.710172176361084,3.7101974487304688,9.185047815662984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.74755859375,0.0,1622.83935546875,1895.4371337890625,0.0,3055.087646484375,0.9207059741020204,1.0,0.0,3.0,1.0,0.0
17834040,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9162251353263856,0.4757274985313415,0.4292221069335937,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8339880704879761,0.3587073683738708,0.3417833149433136,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8352953195571899,0.3600272536277771,0.2537097930908203,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7998892068862915,0.3141585290431976,0.3002022504806518,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6965363025665283,0.2048002928495407,0.9360333681106568,284.8856811523437,284.95001220703125,298.6595153808594,294.19439697265625,297.8614807128906,297.3207092285156,284.88897705078125,1.0,0.5253731608390808,0.5695742964744568,0.5695742964744568,1.0,1.0,-2.714426040649414,1.094593167304993,1.6198328733444214,0.4821303188800812,0.8826661109924316,0.8826661109924316,0.0,140.60044860839844,123.0,55434.94921875,0.0,1787.5697021484375,1.0,279.7561950683594,283.3238220214844,297.22296142578125,300.8338623046875,293.1499938964844,293.1499938964844,280.04998779296875,38851.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627808094024658,1.0,0.0,0.0,3.710172176361084,3.7101974487304688,9.185047815662984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.74755859375,0.0,1622.83935546875,1895.4371337890625,0.0,3055.087646484375,0.9207059741020204,1.0,0.0,3.0,1.0,0.0
17834100,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9244592785835266,0.4770326912403106,0.4298836290836334,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8405025601387024,0.3602489829063415,0.3428838551044464,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8411281108856201,0.3606368601322174,0.2538506388664245,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8062125444412231,0.3149521052837372,0.3006239533424377,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.701886773109436,0.2050816714763641,0.9360084533691406,285.0252990722656,284.95001220703125,298.6776733398437,294.1981811523437,297.868408203125,297.3205261230469,285.0306701660156,1.0,0.523186981678009,0.568839430809021,0.568839430809021,1.0,1.0,-2.7171847820281982,1.0949301719665527,1.622254729270935,0.4818543195724487,0.9766364097595216,0.9766364097595216,0.0,136.78729248046875,123.0,54667.57421875,0.0,1774.052978515625,1.0,280.00347900390625,283.476318359375,297.1673583984375,300.6233825683594,293.1499938964844,293.1499938964844,280.04998779296875,34257.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564875721931458,1.0,0.0,0.0,3.752947807312012,3.7529726028442383,9.398062843501976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.005859375,0.0,1637.3455810546875,1895.4371337890625,0.0,2996.06787109375,0.9290323257446288,1.0,0.0,3.0,1.0,0.0
17834160,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9356256127357484,0.4786041975021362,0.4310576915740967,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.849160373210907,0.3619914650917053,0.3442756235599518,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8491247892379761,0.3614797294139862,0.2542476952075958,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8143141269683838,0.3159315884113312,0.3013012111186981,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7090823650360107,0.2055124193429947,0.9368002414703368,285.027099609375,284.95001220703125,298.69464111328125,294.2015380859375,297.8766784667969,297.3234558105469,285.0256652832031,1.0,0.5207847952842712,0.5681229829788208,0.5681229829788208,1.0,1.0,-2.722508192062378,1.0964220762252808,1.6260862350463867,0.4821777939796448,1.0,1.0,0.0,132.1301727294922,111.0,54863.8984375,0.0,1760.4161376953125,1.0,280.0434265136719,283.4696655273437,297.1796264648437,300.68505859375,293.1499938964844,293.1499938964844,279.75,33076.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544472455978394,1.0,0.0,0.0,3.829131841659546,3.82915711402893,9.783492487258627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2529296875,0.0,1718.798828125,1895.4371337890625,0.0,2976.94091796875,0.9435083270072936,1.0,0.0,3.0,1.0,0.0
17834220,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.95889413356781,0.4800733029842376,0.4323965609073639,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8688538074493408,0.3646549880504608,0.3466115593910217,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8673040866851807,0.3621821999549866,0.2546438872814178,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8313727974891663,0.3171597123146057,0.3022677898406982,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7238717079162598,0.2059048563241958,0.937344491481781,284.88702392578125,284.95001220703125,298.72491455078125,294.2069091796875,297.8830871582031,297.3149719238281,284.8896789550781,1.0,0.5152036547660828,0.5666901469230652,0.5666901469230652,1.0,1.0,-2.7292239665985107,1.0976223945617676,1.6316015720367432,0.4820643961429596,0.8886907696723938,0.8886907696723938,0.0,122.46277618408205,99.0,55691.1015625,0.0,1725.4805908203125,1.0,279.7569274902344,283.3160400390625,297.2340087890625,300.8612670898437,293.1499938964844,293.1499938964844,280.04998779296875,38727.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640010952949524,1.0,0.0,0.0,3.736904144287109,3.736929655075073,9.317882359027864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.56298828125,0.0,1652.91259765625,1895.4371337890625,0.0,3066.534912109375,0.9266328811645508,1.0,0.0,3.0,1.0,0.0
17834280,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.95889413356781,0.4800733029842376,0.4323965609073639,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8688538074493408,0.3646549880504608,0.3466115593910217,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8673040866851807,0.3621821999549866,0.2546438872814178,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8313727974891663,0.3171597123146057,0.3022677898406982,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7238717079162598,0.2059048563241958,0.937344491481781,284.88702392578125,284.95001220703125,298.72491455078125,294.2069091796875,297.8830871582031,297.3149719238281,284.8896789550781,1.0,0.5152036547660828,0.5666901469230652,0.5666901469230652,1.0,1.0,-2.7292239665985107,1.0976223945617676,1.6316015720367432,0.4820643961429596,0.8886907696723938,0.8886907696723938,0.0,122.46277618408205,99.0,55691.1015625,0.0,1725.4805908203125,1.0,279.7569274902344,283.3160400390625,297.2340087890625,300.8612670898437,293.1499938964844,293.1499938964844,280.04998779296875,38727.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640010952949524,1.0,0.0,0.0,3.736904144287109,3.736929655075073,9.317882359027864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.56298828125,0.0,1652.91259765625,1895.4371337890625,0.0,3066.534912109375,0.9266328811645508,1.0,0.0,3.0,1.0,0.0
17834340,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9854007363319396,0.4828925728797912,0.4340983927249908,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8956230282783508,0.3680260181427002,0.3490965068340301,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8924149870872498,0.3636982142925262,0.2551615238189697,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8542341589927673,0.3189936876296997,0.3033357858657837,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.742673397064209,0.2067001312971115,0.9380760192871094,285.030029296875,284.95001220703125,298.75,294.2104187011719,297.8945617675781,297.3183898925781,285.0287780761719,1.0,0.5089884996414185,0.5652572512626648,0.5652572512626648,1.0,1.0,-2.737032413482666,1.0993142127990725,1.6377182006835938,0.4819836616516113,1.0,1.0,0.0,111.57720947265624,87.0,55063.52734375,0.0,1686.2989501953125,1.0,280.0437927246094,283.4653625488281,297.1885070800781,300.7083435058594,293.1499938964844,293.1499938964844,279.75,33330.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557354211807251,1.0,0.0,0.0,3.847867250442505,3.8478927612304688,9.879465778794838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.84375,0.0,1743.5950927734375,1895.4371337890625,0.0,2989.0166015625,0.947730302810669,1.0,0.0,3.0,1.0,0.0
17834400,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9854007363319396,0.4828925728797912,0.4340983927249908,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8956230282783508,0.3680260181427002,0.3490965068340301,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8924149870872498,0.3636982142925262,0.2551615238189697,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8542341589927673,0.3189936876296997,0.3033357858657837,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.742673397064209,0.2067001312971115,0.9380760192871094,285.030029296875,284.95001220703125,298.75,294.2104187011719,297.8945617675781,297.3183898925781,285.0287780761719,1.0,0.5089884996414185,0.5652572512626648,0.5652572512626648,1.0,1.0,-2.737032413482666,1.0993142127990725,1.6377182006835938,0.4819836616516113,1.0,1.0,0.0,111.57720947265624,87.0,55063.52734375,0.0,1686.2989501953125,1.0,280.0437927246094,283.4653625488281,297.1885070800781,300.7083435058594,293.1499938964844,293.1499938964844,279.75,33330.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557354211807251,1.0,0.0,0.0,3.847867250442505,3.8478927612304688,9.879465778794838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.84375,0.0,1743.5950927734375,1895.4371337890625,0.0,2989.0166015625,0.947730302810669,1.0,0.0,3.0,1.0,0.0
17834460,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9910947680473328,0.485466718673706,0.4358991980552673,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9032607674598694,0.370615005493164,0.3517850339412689,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8984326124191284,0.3643107414245605,0.2558073997497558,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8602168560028076,0.3201315701007843,0.3046362102031708,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7472362518310547,0.2070260047912597,0.9402874112129213,284.8764343261719,284.95001220703125,298.7719421386719,294.2138061523437,297.8987121582031,297.31396484375,284.8719177246094,1.0,0.5002238154411316,0.563798725605011,0.563798725605011,1.0,1.0,-2.6919312477111816,1.076294183731079,1.615636944770813,0.477987676858902,0.8861151933670044,0.8861151933670044,0.0,108.28269958496094,75.0,55424.328125,0.0,1638.8851318359375,1.0,279.7569274902344,283.29449462890625,297.2399597167969,300.8780212402344,293.1499938964844,293.1499938964844,280.04998779296875,38888.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651362061500549,1.0,0.0,0.0,3.757234811782837,3.757260322570801,9.41954567679204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.9248046875,0.0,1678.0235595703125,1895.4371337890625,0.0,3077.18310546875,0.9309720396995544,1.0,0.0,3.0,1.0,0.0
17834520,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9910947680473328,0.485466718673706,0.4358991980552673,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9032607674598694,0.370615005493164,0.3517850339412689,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8984326124191284,0.3643107414245605,0.2558073997497558,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8602168560028076,0.3201315701007843,0.3046362102031708,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7472362518310547,0.2070260047912597,0.9402874112129213,284.8764343261719,284.95001220703125,298.7719421386719,294.2138061523437,297.8987121582031,297.31396484375,284.8719177246094,1.0,0.5002238154411316,0.563798725605011,0.563798725605011,1.0,1.0,-2.6919312477111816,1.076294183731079,1.615636944770813,0.477987676858902,0.8861151933670044,0.8861151933670044,0.0,108.28269958496094,75.0,55424.328125,0.0,1638.8851318359375,1.0,279.7569274902344,283.29449462890625,297.2399597167969,300.8780212402344,293.1499938964844,293.1499938964844,280.04998779296875,38888.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651362061500549,1.0,0.0,0.0,3.757234811782837,3.757260322570801,9.41954567679204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.9248046875,0.0,1678.0235595703125,1895.4371337890625,0.0,3077.18310546875,0.9309720396995544,1.0,0.0,3.0,1.0,0.0
17834580,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.4942832887172699,0.3954366743564605,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9523600339889526,0.3738963901996612,0.3540302515029907,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9450806975364684,0.3657006919384002,0.2561268508434295,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9008731842041016,0.3218649625778198,0.3054533302783966,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7809414267539978,0.207796573638916,0.9400818347930908,284.99755859375,284.95001220703125,298.7929992675781,294.2189025878906,297.9285583496094,297.3505859375,284.99542236328125,1.0,0.4923620820045471,0.5623401999473572,0.5623401999473572,1.0,1.0,-2.7026560306549072,1.0803396701812744,1.6223163604736328,0.4711862504482269,0.9824746251106262,0.9824746251106262,0.0,94.0854949951172,93.0,54454.39453125,0.0,1555.6934814453125,1.0,280.0429992675781,283.4378967285156,297.1880187988281,300.6833801269531,293.1499938964844,293.1499938964844,279.75,34010.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549863696098328,1.0,0.0,0.0,3.8358969688415527,3.8359224796295166,9.8180930763192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.59765625,0.0,1734.342041015625,1895.4371337890625,0.0,2981.994384765625,0.9456809759140016,1.0,0.0,3.0,1.0,0.0
17834640,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.4942832887172699,0.3954366743564605,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9523600339889526,0.3738963901996612,0.3540302515029907,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9450806975364684,0.3657006919384002,0.2561268508434295,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9008731842041016,0.3218649625778198,0.3054533302783966,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7809414267539978,0.207796573638916,0.9400818347930908,284.99755859375,284.95001220703125,298.7929992675781,294.2189025878906,297.9285583496094,297.3505859375,284.99542236328125,1.0,0.4923620820045471,0.5623401999473572,0.5623401999473572,1.0,1.0,-2.7026560306549072,1.0803396701812744,1.6223163604736328,0.4711862504482269,0.9824746251106262,0.9824746251106262,0.0,94.0854949951172,93.0,54454.39453125,0.0,1555.6934814453125,1.0,280.0429992675781,283.4378967285156,297.1880187988281,300.6833801269531,293.1499938964844,293.1499938964844,279.75,34010.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549863696098328,1.0,0.0,0.0,3.8358969688415527,3.8359224796295166,9.8180930763192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.59765625,0.0,1734.342041015625,1895.4371337890625,0.0,2981.994384765625,0.9456809759140016,1.0,0.0,3.0,1.0,0.0
17834700,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.4994407594203949,0.3893992304801941,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9589883685112,0.3752815127372741,0.3554446399211883,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9510274529457092,0.3660995960235595,0.256509006023407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9064406156539916,0.3225126266479492,0.306151807308197,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7854514122009277,0.2080821245908737,0.9414573311805724,284.8537902832031,284.95001220703125,298.80322265625,294.2220764160156,297.9449157714844,297.3720397949219,284.8485412597656,1.0,0.4916174709796905,0.5616109371185303,0.5616109371185303,1.0,1.0,-2.700019598007202,1.0783038139343262,1.6217159032821655,0.4693370163440704,0.8799536228179932,0.8799536228179932,0.0,92.56884002685548,93.0,55221.27734375,0.0,1545.0238037109375,1.0,279.7936096191406,283.2774963378906,297.24591064453125,300.8882751464844,293.1499938964844,293.1499938964844,279.75,38087.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603184819221497,1.0,0.0,0.0,3.7959702014923096,3.795996189117432,9.614769851395977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.5888671875,0.0,1717.956787109375,1895.4371337890625,0.0,3031.991943359375,0.9371541738510132,1.0,0.0,3.0,1.0,0.0
17834760,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5032758116722107,0.3903296291828155,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9593201279640198,0.3765374422073364,0.356645256280899,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.950446605682373,0.3663386404514313,0.2566946148872375,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9062132239341736,0.3230352699756622,0.3066684007644653,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7850995659828186,0.2082883417606353,0.942472517490387,284.884033203125,284.95001220703125,298.8132629394531,294.2256164550781,297.9555969238281,297.3835754394531,284.88885498046875,1.0,0.4927237629890442,0.5611932277679443,0.5611932277679443,1.0,1.0,-2.7046327590942383,1.0798135995864868,1.624819040298462,0.4696534276008606,0.8705199956893921,0.8705199956893921,0.0,92.93968963623048,113.0,54968.05859375,0.0,1553.227783203125,1.0,279.75640869140625,283.3169250488281,297.23748779296875,300.8183288574219,293.1499938964844,293.1499938964844,280.04998779296875,39927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611769676208496,1.0,0.0,0.0,3.6847448348999023,3.684769868850708,9.059581316250842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.56689453125,0.0,1601.831787109375,1895.4371337890625,0.0,3040.044189453125,0.9162689447402954,1.0,0.0,3.0,1.0,0.0
17834820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9990000128746032,0.5077490210533142,0.4021437764167785,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9515750408172609,0.3794461786746979,0.359222948551178,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.94092857837677,0.3676516115665436,0.2574622631072998,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8982601761817932,0.324602335691452,0.3080196976661682,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7780906558036804,0.2090824842453003,0.945818305015564,285.0472106933594,284.95001220703125,298.8296813964844,294.2324523925781,297.9686279296875,297.394287109375,285.0467529296875,1.0,0.4987776279449463,0.5604914426803589,0.5604914426803589,1.0,1.0,-2.7284717559814453,1.089512586593628,1.6389590501785278,0.4736911654472351,1.0,1.0,0.0,96.54811096191406,113.0,54692.63671875,0.0,1603.8743896484375,1.0,280.03759765625,283.47869873046875,297.1963806152344,300.6701965332031,293.1499938964844,293.1499938964844,280.04998779296875,32817.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517664670944214,1.0,0.0,0.0,3.7990078926086426,3.799032688140869,9.630163049223484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.453125,0.0,1680.56689453125,1895.4371337890625,0.0,2951.818359375,0.936809539794922,1.0,0.0,3.0,1.0,0.0
17834880,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5081650018692017,0.4055382907390594,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9492009282112122,0.3800198435783386,0.3598038256168365,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9382131695747375,0.3679249286651611,0.2576836049556732,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8960075378417969,0.3249209225177765,0.3083583116531372,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.776125967502594,0.2092470079660415,0.9467297196388244,285.0458984375,284.95001220703125,298.8327331542969,294.2338562011719,297.9695129394531,297.3936462402344,285.0457458496094,1.0,0.500421404838562,0.5603578090667725,0.5603578090667725,1.0,1.0,-2.735014200210572,1.0922414064407349,1.6427727937698364,0.4749088883399963,1.0,1.0,0.0,97.5927505493164,133.0,54831.09765625,0.0,1618.169677734375,1.0,280.04351806640625,283.4760131835937,297.20672607421875,300.69775390625,293.1499938964844,293.1499938964844,279.75,32863.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516519665718079,1.0,0.0,0.0,3.8183441162109375,3.818369150161743,9.728444183565443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.90234375,0.0,1704.1011962890625,1895.4371337890625,0.0,2950.745849609375,0.9408882260322572,1.0,0.0,3.0,1.0,0.0
17834940,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5060362815856934,0.4356901347637176,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9265631437301636,0.382779061794281,0.3629451394081116,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.91385680437088,0.3686903119087219,0.2586462199687958,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8759689331054688,0.3261872231960296,0.3100691437721252,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.758912980556488,0.209712266921997,0.9510948061943054,284.92041015625,284.95001220703125,298.8515319824219,294.2435302734375,297.9555969238281,297.35723876953125,284.9233703613281,1.0,0.5133650302886963,0.5595223903656006,0.5595223903656006,1.0,1.0,-2.7834718227386475,1.1126043796539309,1.6708673238754272,0.4842186868190765,0.923270583152771,0.923270583152771,0.0,106.85344696044922,151.0,56535.5546875,0.0,1733.2615966796875,1.0,279.7567749023437,283.322998046875,297.2799987792969,300.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,36943.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630558848381042,1.0,0.0,0.0,3.786548614501953,3.786574125289917,9.567100960339303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.775390625,0.0,1697.7823486328125,1895.4371337890625,0.0,3057.66845703125,0.936661422252655,1.0,0.0,3.0,1.0,0.0
17835000,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5060362815856934,0.4356901347637176,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9265631437301636,0.382779061794281,0.3629451394081116,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.91385680437088,0.3686903119087219,0.2586462199687958,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8759689331054688,0.3261872231960296,0.3100691437721252,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.758912980556488,0.209712266921997,0.9510948061943054,284.92041015625,284.95001220703125,298.8515319824219,294.2435302734375,297.9555969238281,297.35723876953125,284.9233703613281,1.0,0.5133650302886963,0.5595223903656006,0.5595223903656006,1.0,1.0,-2.7834718227386475,1.1126043796539309,1.6708673238754272,0.4842186868190765,0.923270583152771,0.923270583152771,0.0,106.85344696044922,151.0,56535.5546875,0.0,1733.2615966796875,1.0,279.7567749023437,283.322998046875,297.2799987792969,300.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,36943.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630558848381042,1.0,0.0,0.0,3.786548614501953,3.786574125289917,9.567100960339303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.775390625,0.0,1697.7823486328125,1895.4371337890625,0.0,3057.66845703125,0.936661422252655,1.0,0.0,3.0,1.0,0.0
17835060,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9779005646705629,0.499656468629837,0.4511822760105133,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8900843858718872,0.3851002752780914,0.3657699525356293,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8777363896369934,0.3689895570278168,0.2593250274658203,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8438254594802856,0.3270237445831299,0.3115059733390808,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.731745183467865,0.2096642404794693,0.9541414976119996,284.8888854980469,284.95001220703125,298.86968994140625,294.2545166015625,297.92828369140625,297.30084228515625,284.89208984375,1.0,0.5275475978851318,0.5574315190315247,0.5574315190315247,1.0,1.0,-2.8121347427368164,1.1224507093429563,1.6896841526031494,0.4883480370044708,0.8490903973579407,0.8490903973579407,0.0,122.96524047851562,169.0,57329.0859375,0.0,1853.822998046875,1.0,279.4574584960937,283.267578125,297.2856140136719,301.0223693847656,293.1499938964844,293.1499938964844,279.75,40419.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872279167175293,1.0,0.0,0.0,3.5933592319488525,3.593383312225342,8.615779165666027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.72265625,0.0,1503.617919921875,1895.4371337890625,0.0,3144.189453125,0.8966023921966553,1.0,0.0,3.0,1.0,0.0
17835120,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9779005646705629,0.499656468629837,0.4511822760105133,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8900843858718872,0.3851002752780914,0.3657699525356293,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8777363896369934,0.3689895570278168,0.2593250274658203,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8438254594802856,0.3270237445831299,0.3115059733390808,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.731745183467865,0.2096642404794693,0.9541414976119996,284.8888854980469,284.95001220703125,298.86968994140625,294.2545166015625,297.92828369140625,297.30084228515625,284.89208984375,1.0,0.5275475978851318,0.5574315190315247,0.5574315190315247,1.0,1.0,-2.8121347427368164,1.1224507093429563,1.6896841526031494,0.4883480370044708,0.8490903973579407,0.8490903973579407,0.0,122.96524047851562,169.0,57329.0859375,0.0,1853.822998046875,1.0,279.4574584960937,283.267578125,297.2856140136719,301.0223693847656,293.1499938964844,293.1499938964844,279.75,40419.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872279167175293,1.0,0.0,0.0,3.5933592319488525,3.593383312225342,8.615779165666027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.72265625,0.0,1503.617919921875,1895.4371337890625,0.0,3144.189453125,0.8966023921966553,1.0,0.0,3.0,1.0,0.0
17835180,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9396358132362366,0.4994584321975708,0.4503740072250366,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8594797253608704,0.3881832957267761,0.3691847920417785,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8468539118766785,0.3701975643634796,0.2605197727680206,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8160765171051025,0.3285081684589386,0.313440203666687,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7066004276275635,0.2099734991788864,0.9583231806755066,285.0166931152344,284.95001220703125,298.8872375488281,294.2667236328125,297.92791748046875,297.29052734375,285.0152587890625,1.0,0.5409060716629028,0.5553407073020935,0.5553407073020935,1.0,1.0,-2.8236443996429443,1.124770164489746,1.6988742351531982,0.4875634908676147,0.9596744775772096,0.9596744775772096,0.0,141.4498291015625,172.0,56893.1953125,0.0,1961.14599609375,1.0,279.7427978515625,283.4018859863281,297.24395751953125,300.8742980957031,293.1499938964844,293.1499938964844,279.45001220703125,33227.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636413216590881,1.0,0.0,0.0,3.717859268188477,3.717883586883545,9.223148254022816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.4287109375,0.0,1588.8526611328125,1895.4371337890625,0.0,3063.159912109375,0.9183863997459412,1.0,0.0,3.0,1.0,0.0
