time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835240,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9396358132362366,0.4994584321975708,0.4503740072250366,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8594797253608704,0.3881832957267761,0.3691847920417785,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8468539118766785,0.3701975643634796,0.2605197727680206,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8160765171051025,0.3285081684589386,0.313440203666687,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7066004276275635,0.2099734991788864,0.9583231806755066,285.0166931152344,284.95001220703125,298.8872375488281,294.2667236328125,297.92791748046875,297.29052734375,285.0152587890625,1.0,0.5409060716629028,0.5553407073020935,0.5553407073020935,1.0,1.0,-2.8236443996429443,1.124770164489746,1.6988742351531982,0.4875634908676147,0.9596744775772096,0.9596744775772096,0.0,141.4498291015625,172.0,56893.1953125,0.0,1961.14599609375,1.0,279.7427978515625,283.4018859863281,297.24395751953125,300.8742980957031,293.1499938964844,293.1499938964844,279.45001220703125,33227.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636413216590881,1.0,0.0,0.0,3.717859268188477,3.717883586883545,9.223148254022816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.4287109375,0.0,1588.8526611328125,1895.4371337890625,0.0,3063.159912109375,0.9183863997459412,1.0,0.0,3.0,1.0,0.0
17835300,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.927309274673462,0.4994355142116546,0.4508174657821655,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.850928008556366,0.3894287943840027,0.3708097040653229,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8380575180053711,0.3704762756824493,0.2610664069652557,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.807561457157135,0.329006940126419,0.3143350481986999,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6983628273010254,0.209991306066513,0.9601269960403442,284.881591796875,284.95001220703125,298.89581298828125,294.27325439453125,297.9272766113281,297.2849426269531,284.8768310546875,1.0,0.5456723570823669,0.5542953014373779,0.5542953014373779,1.0,1.0,-2.8300375938415527,1.1261574029922483,1.7038801908493042,0.4875183999538421,0.8709118962287903,0.8709118962287903,0.0,148.18115234375,172.0,57870.921875,0.0,2003.9111328125,1.0,279.49609375,283.247314453125,297.3075866699219,301.10662841796875,293.1499938964844,293.1499938964844,279.45001220703125,37136.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701533079147339,1.0,0.0,0.0,3.694730758666992,3.69475531578064,9.10875144199963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.94921875,0.0,1592.1136474609375,1895.4371337890625,0.0,3124.2490234375,0.913930356502533,1.0,0.0,3.0,1.0,0.0
17835360,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9172865152359008,0.4993140399456024,0.4508708417415619,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8442076444625854,0.390503853559494,0.3720678985118866,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8309696316719055,0.3705592751502991,0.2613111436367035,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8003365397453308,0.3293467760086059,0.3149048686027527,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6915927529335022,0.2098933905363083,0.9608522653579712,284.90478515625,284.95001220703125,298.9042358398437,294.28009033203125,297.92578125,297.2778625488281,284.9073791503906,1.0,0.5495620369911194,0.5533758997917175,0.5533758997917175,1.0,1.0,-2.8334672451019287,1.1263983249664309,1.7070688009262085,0.4869385361671448,0.865387499332428,0.865387499332428,0.0,153.85755920410156,160.0,57672.83984375,0.0,2036.9119873046875,1.0,279.4574279785156,283.2756652832031,297.3031311035156,301.0522766113281,293.1499938964844,293.1499938964844,279.75,38722.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722040057182312,1.0,0.0,0.0,3.6080033779144287,3.608027458190918,8.686147339176387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8994140625,0.0,1507.084716796875,1895.4371337890625,0.0,3143.484375,0.8982707858085632,1.0,0.0,3.0,1.0,0.0
17835420,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9153269529342652,0.5008140802383423,0.4518693089485168,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8440284729003906,0.3935034871101379,0.374733030796051,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8295921087265015,0.3716841042041778,0.2619566619396209,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7992381453514099,0.3307574093341827,0.3161038756370544,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6899319291114807,0.2102030217647552,0.9618690013885498,285.02154541015625,284.95001220703125,298.9207458496094,294.2944641113281,297.9307861328125,297.2773132324219,285.01953125,1.0,0.5512484312057495,0.5515372157096863,0.5515372157096863,1.0,1.0,-2.841305732727051,1.1273193359375,1.7139863967895508,0.4858759045600891,0.9752340912818908,0.9752340912818908,0.0,155.7335205078125,148.0,57229.2578125,0.0,2058.86669921875,1.0,279.7430114746094,283.39910888671875,297.27294921875,300.9240417480469,293.1499938964844,293.1499938964844,279.45001220703125,32823.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641643524169922,1.0,0.0,0.0,3.7437238693237305,3.743748426437378,9.351923040412656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.36328125,0.0,1615.5860595703125,1895.4371337890625,0.0,3068.06640625,0.9239131808280944,1.0,0.0,3.0,1.0,0.0
17835480,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9153269529342652,0.5008140802383423,0.4518693089485168,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8440284729003906,0.3935034871101379,0.374733030796051,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8295921087265015,0.3716841042041778,0.2619566619396209,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7992381453514099,0.3307574093341827,0.3161038756370544,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6899319291114807,0.2102030217647552,0.9618690013885498,285.02154541015625,284.95001220703125,298.9207458496094,294.2944641113281,297.9307861328125,297.2773132324219,285.01953125,1.0,0.5512484312057495,0.5515372157096863,0.5515372157096863,1.0,1.0,-2.841305732727051,1.1273193359375,1.7139863967895508,0.4858759045600891,0.9752340912818908,0.9752340912818908,0.0,155.7335205078125,148.0,57229.2578125,0.0,2058.86669921875,1.0,279.7430114746094,283.39910888671875,297.27294921875,300.9240417480469,293.1499938964844,293.1499938964844,279.45001220703125,32823.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641643524169922,1.0,0.0,0.0,3.7437238693237305,3.743748426437378,9.351923040412656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.36328125,0.0,1615.5860595703125,1895.4371337890625,0.0,3068.06640625,0.9239131808280944,1.0,0.0,3.0,1.0,0.0
17835540,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9224589467048644,0.5008369088172913,0.4521516561508178,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8509378433227539,0.3958133459091186,0.3769643902778625,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8349593281745911,0.3720381557941437,0.2622687220573425,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8053128719329834,0.3315927684307098,0.3169230222702026,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6947005391120911,0.2102072238922119,0.9616940021514891,284.89666748046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92987060546875,297.2675170898437,284.8993530273437,1.0,0.5492022633552551,0.5496984720230103,0.5496984720230103,1.0,1.0,-2.845484972000122,1.1265819072723389,1.7189030647277832,0.4841251671314239,0.870508074760437,0.870508074760437,0.0,151.93939208984375,136.0,57982.62109375,0.0,2047.352783203125,1.0,279.4569091796875,283.262451171875,297.3335266113281,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38743.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729118704795837,1.0,0.0,0.0,3.639015674591065,3.639039993286133,8.836110509946593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.03125,0.0,1541.4442138671875,1895.4371337890625,0.0,3150.12353515625,0.9050962328910828,1.0,0.0,3.0,1.0,0.0
17835600,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9224589467048644,0.5008369088172913,0.4521516561508178,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8509378433227539,0.3958133459091186,0.3769643902778625,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8349593281745911,0.3720381557941437,0.2622687220573425,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8053128719329834,0.3315927684307098,0.3169230222702026,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6947005391120911,0.2102072238922119,0.9616940021514891,284.89666748046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92987060546875,297.2675170898437,284.8993530273437,1.0,0.5492022633552551,0.5496984720230103,0.5496984720230103,1.0,1.0,-2.845484972000122,1.1265819072723389,1.7189030647277832,0.4841251671314239,0.870508074760437,0.870508074760437,0.0,151.93939208984375,136.0,57982.62109375,0.0,2047.352783203125,1.0,279.4569091796875,283.262451171875,297.3335266113281,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38743.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729118704795837,1.0,0.0,0.0,3.639015674591065,3.639039993286133,8.836110509946593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.03125,0.0,1541.4442138671875,1895.4371337890625,0.0,3150.12353515625,0.9050962328910828,1.0,0.0,3.0,1.0,0.0
17835660,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9376630783081056,0.5022428631782532,0.4527181386947632,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8641512989997864,0.3988922536373138,0.3793107271194458,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8462002873420715,0.3732397258281708,0.2626777291297912,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8168931007385254,0.3330763876438141,0.3178014159202575,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7047919034957886,0.2106676995754242,0.9615712761878968,285.0182189941406,284.95001220703125,298.9525451660156,294.3259582519531,297.9358215332031,297.2689208984375,285.0163269042969,1.0,0.544981837272644,0.5481544137001038,0.5481544137001038,1.0,1.0,-2.8503780364990234,1.126552700996399,1.723825454711914,0.4827352166175842,0.979874312877655,0.979874312877655,0.0,144.3386993408203,124.0,57467.9609375,0.0,2018.481201171875,1.0,279.7431945800781,283.3920593261719,297.30328369140625,300.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,32990.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645984530448914,1.0,0.0,0.0,3.766529321670532,3.76655387878418,9.466206734032312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1142578125,0.0,1643.4803466796875,1895.4371337890625,0.0,3072.138671875,0.9291833639144896,1.0,0.0,3.0,1.0,0.0
17835720,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9376630783081056,0.5022428631782532,0.4527181386947632,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8641512989997864,0.3988922536373138,0.3793107271194458,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8462002873420715,0.3732397258281708,0.2626777291297912,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8168931007385254,0.3330763876438141,0.3178014159202575,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7047919034957886,0.2106676995754242,0.9615712761878968,285.0182189941406,284.95001220703125,298.9525451660156,294.3259582519531,297.9358215332031,297.2689208984375,285.0163269042969,1.0,0.544981837272644,0.5481544137001038,0.5481544137001038,1.0,1.0,-2.8503780364990234,1.126552700996399,1.723825454711914,0.4827352166175842,0.979874312877655,0.979874312877655,0.0,144.3386993408203,124.0,57467.9609375,0.0,2018.481201171875,1.0,279.7431945800781,283.3920593261719,297.30328369140625,300.9700012207031,293.1499938964844,293.1499938964844,279.45001220703125,32990.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645984530448914,1.0,0.0,0.0,3.766529321670532,3.76655387878418,9.466206734032312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1142578125,0.0,1643.4803466796875,1895.4371337890625,0.0,3072.138671875,0.9291833639144896,1.0,0.0,3.0,1.0,0.0
17835780,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9565443396568298,0.5022111535072327,0.4527478516101837,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8815078139305115,0.4012840986251831,0.3814145028591156,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8612660765647888,0.3736801743507385,0.2628977000713348,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8312054872512817,0.3339918255805969,0.318489670753479,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7175301313400269,0.2108089178800583,0.9610517621040344,284.8939208984375,284.95001220703125,298.9678955078125,294.34283447265625,297.936279296875,297.2616271972656,284.8966979980469,1.0,0.5395233631134033,0.546610414981842,0.546610414981842,1.0,1.0,-2.85341739654541,1.1256773471832275,1.7277400493621826,0.481121301651001,0.873537003993988,0.873537003993988,0.0,135.1834716796875,112.0,58217.39453125,0.0,1978.91552734375,1.0,279.4567565917969,283.2562561035156,297.36529541015625,301.1498107910156,293.1499938964844,293.1499938964844,279.75,38833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730635643005371,1.0,0.0,0.0,3.6593692302703857,3.659393787384033,8.935230653150938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0107421875,0.0,1564.8734130859375,1895.4371337890625,0.0,3151.546630859375,0.9096785187721252,1.0,0.0,3.0,1.0,0.0
17835840,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9565443396568298,0.5022111535072327,0.4527478516101837,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8815078139305115,0.4012840986251831,0.3814145028591156,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8612660765647888,0.3736801743507385,0.2628977000713348,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8312054872512817,0.3339918255805969,0.318489670753479,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7175301313400269,0.2108089178800583,0.9610517621040344,284.8939208984375,284.95001220703125,298.9678955078125,294.34283447265625,297.936279296875,297.2616271972656,284.8966979980469,1.0,0.5395233631134033,0.546610414981842,0.546610414981842,1.0,1.0,-2.85341739654541,1.1256773471832275,1.7277400493621826,0.481121301651001,0.873537003993988,0.873537003993988,0.0,135.1834716796875,112.0,58217.39453125,0.0,1978.91552734375,1.0,279.4567565917969,283.2562561035156,297.36529541015625,301.1498107910156,293.1499938964844,293.1499938964844,279.75,38833.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730635643005371,1.0,0.0,0.0,3.6593692302703857,3.659393787384033,8.935230653150938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0107421875,0.0,1564.8734130859375,1895.4371337890625,0.0,3151.546630859375,0.9096785187721252,1.0,0.0,3.0,1.0,0.0
17835900,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9671053886413574,0.502758264541626,0.452691376209259,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8920041918754578,0.4027746319770813,0.3824141919612884,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8705627918243408,0.3742204904556274,0.2629611492156982,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8397924900054932,0.3346889019012451,0.3187755048274994,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7246631383895874,0.2110301256179809,0.960562825202942,285.0244140625,284.95001220703125,298.9754943847656,294.3515319824219,297.9388427734375,297.2619323730469,285.0284118652344,1.0,0.5364363789558411,0.5458383560180664,0.5458383560180664,1.0,1.0,-2.854377508163452,1.1250030994415283,1.7293744087219238,0.4800708591938019,0.962946593761444,0.962946593761444,0.0,130.12808227539062,112.0,57470.3984375,0.0,1955.876953125,1.0,279.702392578125,283.4001770019531,297.31842041015625,300.94732666015625,293.1499938964844,293.1499938964844,279.75,34150.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866735577583313,1.0,0.0,0.0,3.706937551498413,3.7069616317749023,9.169038435175024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.36328125,0.0,1583.3878173828125,1895.4371337890625,0.0,3092.187255859375,0.91860169172287,1.0,0.0,3.0,1.0,0.0
17835960,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.979322612285614,0.5035622119903564,0.4531540274620056,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.905018985271454,0.4044333100318908,0.3837094008922577,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8823971748352051,0.3749601542949676,0.2632721960544586,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8506644368171692,0.3355479538440704,0.3193161487579345,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7334340214729309,0.2113748788833618,0.9608616232872008,285.0187683105469,284.95001220703125,298.9830017089844,294.3603820800781,297.9428405761719,297.2645568847656,285.01708984375,1.0,0.5333288311958313,0.5450946092605591,0.5450946092605591,1.0,1.0,-2.857870578765869,1.1254600286483765,1.732410550117493,0.4796287715435028,0.9844163060188292,0.9844163060188292,0.0,124.52305603027344,100.0,57678.00390625,0.0,1934.216796875,1.0,279.7431335449219,283.3895568847656,297.33697509765625,301.0166320800781,293.1499938964844,293.1499938964844,279.45001220703125,33071.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646133542060852,1.0,0.0,0.0,3.7826218605041504,3.782646656036377,9.547268291498767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.080078125,0.0,1663.0723876953125,1895.4371337890625,0.0,3072.278564453125,0.9329832196235656,1.0,0.0,3.0,1.0,0.0
17836020,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5034494996070862,0.4527288377285003,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9334396719932556,0.4066578447818756,0.3856497704982757,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9061100482940674,0.3754299283027649,0.2635034024715423,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8729437589645386,0.3364485204219818,0.3199740350246429,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7511152625083923,0.2115765213966369,0.9605319499969482,284.886962890625,284.95001220703125,298.9967041015625,294.3769836425781,297.94384765625,297.2592468261719,284.8903503417969,1.0,0.5272521376609802,0.5437260866165161,0.5437260866165161,1.0,1.0,-2.860450506210327,1.1245616674423218,1.735888957977295,0.4783754348754883,0.8762627840042114,0.8762627840042114,0.0,114.5586166381836,100.0,58449.67578125,0.0,1889.7198486328125,1.0,279.4589538574219,283.2469177246094,297.4027099609375,301.20709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729655146598816,1.0,0.0,0.0,3.6844849586486816,3.684509754180908,9.058302907760662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.234375,0.0,1594.5146484375,1895.4371337890625,0.0,3150.626708984375,0.9151620268821716,1.0,0.0,3.0,1.0,0.0
17836080,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.5034672617912292,0.4514945149421692,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9354764223098756,0.4068488478660583,0.3857931494712829,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9078267216682434,0.3754679560661316,0.2635023593902588,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8745277523994446,0.3365228474140167,0.3200106918811798,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7523658871650696,0.2115883380174636,0.9604491591453552,284.8927001953125,284.95001220703125,298.9978942871094,294.3784484863281,297.9439392089844,297.2588195800781,284.89520263671875,1.0,0.5266453623771667,0.5436070561408997,0.5436070561408997,1.0,1.0,-2.8593711853027344,1.1238998174667358,1.735471487045288,0.4781052768230438,0.8768599033355713,0.8768599033355713,0.0,113.88585662841795,88.0,58427.3828125,0.0,1884.530029296875,1.0,279.4566345214844,283.2514038085937,297.4004211425781,301.1988220214844,293.1499938964844,293.1499938964844,279.75,38831.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729690909385681,1.0,0.0,0.0,3.677521944046021,3.677546501159668,9.02409794889536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.421875,0.0,1585.3477783203125,1895.4371337890625,0.0,3150.66064453125,0.9136897921562196,1.0,0.0,3.0,1.0,0.0
17836140,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.5109452605247498,0.4306958615779876,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9546718597412108,0.4099127948284149,0.3881865739822387,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9251305460929872,0.3765732645988464,0.2639468610286712,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.889818012714386,0.33792644739151,0.3209411799907684,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7643648982048035,0.2120141386985778,0.9607958197593688,284.98486328125,284.95001220703125,299.0126037597656,294.3969421386719,297.9593505859375,297.2782287597656,284.9891662597656,1.0,0.5170061588287354,0.542119562625885,0.542119562625885,1.0,1.0,-2.8216419219970703,1.1045252084732056,1.7171165943145752,0.4737135469913482,0.9536192417144777,0.9536192417144777,0.0,107.2587890625,91.0,57076.1875,0.0,1804.504638671875,1.0,279.7427978515625,283.3687438964844,297.3658752441406,301.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,34256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632707595825195,1.0,0.0,0.0,3.763833284378052,3.7638580799102783,9.452659810449404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.41015625,0.0,1650.0865478515625,1895.4371337890625,0.0,3059.68408203125,0.9294648170471193,1.0,0.0,3.0,1.0,0.0
17836200,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.5109452605247498,0.4306958615779876,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9546718597412108,0.4099127948284149,0.3881865739822387,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9251305460929872,0.3765732645988464,0.2639468610286712,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.889818012714386,0.33792644739151,0.3209411799907684,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7643648982048035,0.2120141386985778,0.9607958197593688,284.98486328125,284.95001220703125,299.0126037597656,294.3969421386719,297.9593505859375,297.2782287597656,284.9891662597656,1.0,0.5170061588287354,0.542119562625885,0.542119562625885,1.0,1.0,-2.8216419219970703,1.1045252084732056,1.7171165943145752,0.4737135469913482,0.9536192417144777,0.9536192417144777,0.0,107.2587890625,91.0,57076.1875,0.0,1804.504638671875,1.0,279.7427978515625,283.3687438964844,297.3658752441406,301.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,34256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632707595825195,1.0,0.0,0.0,3.763833284378052,3.7638580799102783,9.452659810449404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.41015625,0.0,1650.0865478515625,1895.4371337890625,0.0,3059.68408203125,0.9294648170471193,1.0,0.0,3.0,1.0,0.0
17836260,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5186750292778015,0.407714307308197,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9743642807006836,0.4121786653995514,0.3903766274452209,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9453050494194032,0.3770041167736053,0.2642458975315094,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9076544642448424,0.3388262689113617,0.3217427432537079,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7786355018615723,0.2121519297361374,0.9608946442604064,284.8861389160156,284.95001220703125,299.0272216796875,294.4158020019531,297.9784240722656,297.3021240234375,284.8892822265625,1.0,0.5126622319221497,0.5410327911376953,0.5410327911376953,1.0,1.0,-2.8154163360595703,1.1009637117385864,1.7144527435302734,0.4652847349643707,0.8510163426399231,0.8510163426399231,0.0,101.0168228149414,109.0,57224.265625,0.0,1753.9500732421875,1.0,279.45703125,283.257080078125,297.42193603515625,301.1526184082031,293.1499938964844,293.1499938964844,279.75,40186.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683351874351501,1.0,0.0,0.0,3.5961313247680664,3.5961556434631348,8.629077683508513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3544921875,0.0,1504.9195556640625,1895.4371337890625,0.0,3107.193359375,0.8969451189041138,1.0,0.0,3.0,1.0,0.0
17836320,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5186750292778015,0.407714307308197,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9743642807006836,0.4121786653995514,0.3903766274452209,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9453050494194032,0.3770041167736053,0.2642458975315094,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9076544642448424,0.3388262689113617,0.3217427432537079,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7786355018615723,0.2121519297361374,0.9608946442604064,284.8861389160156,284.95001220703125,299.0272216796875,294.4158020019531,297.9784240722656,297.3021240234375,284.8892822265625,1.0,0.5126622319221497,0.5410327911376953,0.5410327911376953,1.0,1.0,-2.8154163360595703,1.1009637117385864,1.7144527435302734,0.4652847349643707,0.8510163426399231,0.8510163426399231,0.0,101.0168228149414,109.0,57224.265625,0.0,1753.9500732421875,1.0,279.45703125,283.257080078125,297.42193603515625,301.1526184082031,293.1499938964844,293.1499938964844,279.75,40186.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683351874351501,1.0,0.0,0.0,3.5961313247680664,3.5961556434631348,8.629077683508513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3544921875,0.0,1504.9195556640625,1895.4371337890625,0.0,3107.193359375,0.8969451189041138,1.0,0.0,3.0,1.0,0.0
17836380,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.5252305865287781,0.4117301702499389,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9735129475593568,0.4153367280960083,0.3931283354759216,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9428310394287108,0.3783365786075592,0.2650030851364136,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9058063626289368,0.3404263854026794,0.323075532913208,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7766907215118408,0.2128048986196518,0.9632468223571776,285.017578125,284.95001220703125,299.041748046875,294.43487548828125,297.9999084472656,297.32916259765625,285.01666259765625,1.0,0.5160660743713379,0.5399460196495056,0.5399460196495056,1.0,1.0,-2.8288516998291016,1.1052192449569702,1.7236323356628418,0.4663276374340057,0.9625112414360046,0.9625112414360046,0.0,102.47868347167967,127.0,56802.92578125,0.0,1781.642822265625,1.0,279.7427978515625,283.3930969238281,297.40045166015625,301.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,33160.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574444055557251,1.0,0.0,0.0,3.7203173637390137,3.720341444015503,9.235347988578724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8662109375,0.0,1591.158447265625,1895.4371337890625,0.0,3005.039306640625,0.918935477733612,1.0,0.0,3.0,1.0,0.0
17836440,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.5252305865287781,0.4117301702499389,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9735129475593568,0.4153367280960083,0.3931283354759216,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9428310394287108,0.3783365786075592,0.2650030851364136,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9058063626289368,0.3404263854026794,0.323075532913208,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7766907215118408,0.2128048986196518,0.9632468223571776,285.017578125,284.95001220703125,299.041748046875,294.43487548828125,297.9999084472656,297.32916259765625,285.01666259765625,1.0,0.5160660743713379,0.5399460196495056,0.5399460196495056,1.0,1.0,-2.8288516998291016,1.1052192449569702,1.7236323356628418,0.4663276374340057,0.9625112414360046,0.9625112414360046,0.0,102.47868347167967,127.0,56802.92578125,0.0,1781.642822265625,1.0,279.7427978515625,283.3930969238281,297.40045166015625,301.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,33160.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574444055557251,1.0,0.0,0.0,3.7203173637390137,3.720341444015503,9.235347988578724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8662109375,0.0,1591.158447265625,1895.4371337890625,0.0,3005.039306640625,0.918935477733612,1.0,0.0,3.0,1.0,0.0
17836500,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.5260830521583557,0.4200144410133362,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9684728980064392,0.4166498482227325,0.3946360647678375,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9363091588020324,0.3787094950675964,0.2654781937599182,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9003272652626038,0.341009110212326,0.3238665461540222,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.771959125995636,0.2130100429058075,0.9650435447692872,284.88970947265625,284.95001220703125,299.04901123046875,294.4444580078125,298.0008544921875,297.326416015625,284.8856506347656,1.0,0.5200176239013672,0.5394026637077332,0.5394026637077332,1.0,1.0,-2.8442940711975098,1.111102819442749,1.7331911325454712,0.4688073694705963,0.8799973130226135,0.8799973130226135,0.0,105.09737396240234,127.0,57979.4453125,0.0,1818.298583984375,1.0,279.4959716796875,283.2430419921875,297.4731140136719,301.2689819335937,293.1499938964844,293.1499938964844,279.45001220703125,36721.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636878132820129,1.0,0.0,0.0,3.70547080039978,3.705495357513428,9.161784646494198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.13671875,0.0,1601.240478515625,1895.4371337890625,0.0,3063.595947265625,0.9162383079528807,1.0,0.0,3.0,1.0,0.0
17836560,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.525230348110199,0.432316780090332,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.960041880607605,0.4177958071231842,0.3958592414855957,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9261876344680786,0.3788904845714569,0.2657179236412048,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8919639587402344,0.3414354026317596,0.3244189023971557,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7648128867149353,0.2130810618400573,0.966112494468689,284.9179992675781,284.95001220703125,299.0563049316406,294.4540710449219,297.9950561523437,297.31256103515625,284.9213562011719,1.0,0.525093674659729,0.5386643409729004,0.5386643409729004,1.0,1.0,-2.862780809402466,1.1180167198181152,1.744763970375061,0.4716574549674988,0.8814590573310852,0.8814590573310852,0.0,108.90022277832033,130.0,58116.171875,0.0,1865.929443359375,1.0,279.457275390625,283.2718811035156,297.4779663085937,301.2411804199219,293.1499938964844,293.1499938964844,279.75,37884.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661438822746277,1.0,0.0,0.0,3.63870906829834,3.638733386993408,8.834621780806629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7470703125,0.0,1534.6971435546875,1895.4371337890625,0.0,3086.636474609375,0.9046144485473632,1.0,0.0,3.0,1.0,0.0
17836620,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5225174427032471,0.4496437013149261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.949045717716217,0.4209165871143341,0.3987589478492737,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9133728742599488,0.3801535964012146,0.2665557861328125,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8813864588737488,0.3429638743400574,0.3258597552776336,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7556629180908203,0.2135818898677826,0.9687446355819702,285.05224609375,284.95001220703125,299.0708923339844,294.4732971191406,297.9853820800781,297.2882385253906,285.0512390136719,1.0,0.5325300097465515,0.5371877551078796,0.5371877551078796,1.0,1.0,-2.893005847930908,1.1288015842437744,1.7642042636871338,0.4761050045490265,1.0,1.0,0.0,114.59054565429688,133.0,58147.57421875,0.0,1942.436767578125,1.0,279.74334716796875,283.4076843261719,297.4619445800781,301.1615600585937,293.1499938964844,293.1499938964844,279.45001220703125,32401.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602817058563232,1.0,0.0,0.0,3.794103860855103,3.794128656387329,9.605317927707802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.703125,0.0,1671.489013671875,1895.4371337890625,0.0,3031.646728515625,0.9349488019943236,1.0,0.0,3.0,1.0,0.0
17836680,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5225174427032471,0.4496437013149261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.949045717716217,0.4209165871143341,0.3987589478492737,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9133728742599488,0.3801535964012146,0.2665557861328125,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8813864588737488,0.3429638743400574,0.3258597552776336,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7556629180908203,0.2135818898677826,0.9687446355819702,285.05224609375,284.95001220703125,299.0708923339844,294.4732971191406,297.9853820800781,297.2882385253906,285.0512390136719,1.0,0.5325300097465515,0.5371877551078796,0.5371877551078796,1.0,1.0,-2.893005847930908,1.1288015842437744,1.7642042636871338,0.4761050045490265,1.0,1.0,0.0,114.59054565429688,133.0,58147.57421875,0.0,1942.436767578125,1.0,279.74334716796875,283.4076843261719,297.4619445800781,301.1615600585937,293.1499938964844,293.1499938964844,279.45001220703125,32401.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602817058563232,1.0,0.0,0.0,3.794103860855103,3.794128656387329,9.605317927707802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.703125,0.0,1671.489013671875,1895.4371337890625,0.0,3031.646728515625,0.9349488019943236,1.0,0.0,3.0,1.0,0.0
17836740,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.517274796962738,0.4646714031696319,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9394551515579224,0.4231493175029754,0.4012988209724426,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9030991196632384,0.3804804980754852,0.2671263515949249,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8725389242172241,0.3437578678131103,0.3270097374916076,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.748002827167511,0.2135922610759735,0.9703265428543092,284.91064453125,284.95001220703125,299.0855712890625,294.4924621582031,297.9720764160156,297.2582702636719,284.9127197265625,1.0,0.5390313863754272,0.5357111692428589,0.5357111692428589,1.0,1.0,-2.9181058406829834,1.1373188495635986,1.7807869911193848,0.4793800115585327,0.9140769243240356,0.9140769243240356,0.0,119.68997955322266,136.0,59666.03515625,0.0,2008.969482421875,1.0,279.4569091796875,283.2455749511719,297.5304260253906,301.3960266113281,293.1499938964844,293.1499938964844,279.1499938964844,37049.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718590140342712,1.0,0.0,0.0,3.762225866317749,3.762251138687134,9.444588044971168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.33984375,0.0,1669.740234375,1895.4371337890625,0.0,3140.248779296875,0.9311562776565552,1.0,0.0,3.0,1.0,0.0
17836800,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.517274796962738,0.4646714031696319,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9394551515579224,0.4231493175029754,0.4012988209724426,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9030991196632384,0.3804804980754852,0.2671263515949249,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8725389242172241,0.3437578678131103,0.3270097374916076,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.748002827167511,0.2135922610759735,0.9703265428543092,284.91064453125,284.95001220703125,299.0855712890625,294.4924621582031,297.9720764160156,297.2582702636719,284.9127197265625,1.0,0.5390313863754272,0.5357111692428589,0.5357111692428589,1.0,1.0,-2.9181058406829834,1.1373188495635986,1.7807869911193848,0.4793800115585327,0.9140769243240356,0.9140769243240356,0.0,119.68997955322266,136.0,59666.03515625,0.0,2008.969482421875,1.0,279.4569091796875,283.2455749511719,297.5304260253906,301.3960266113281,293.1499938964844,293.1499938964844,279.1499938964844,37049.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718590140342712,1.0,0.0,0.0,3.762225866317749,3.762251138687134,9.444588044971168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.33984375,0.0,1669.740234375,1895.4371337890625,0.0,3140.248779296875,0.9311562776565552,1.0,0.0,3.0,1.0,0.0
17836860,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9850209951400756,0.5123534798622131,0.4620762169361114,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9222844839096068,0.4250478148460388,0.4033500850200653,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8871183395385742,0.3804432451725006,0.2672971785068512,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8580066561698914,0.3442095816135406,0.3277188539505005,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7358115315437317,0.2133216559886932,0.9705501198768616,284.8864440917969,284.95001220703125,299.1004333496094,294.511474609375,297.96612548828125,297.2423095703125,284.88873291015625,1.0,0.543465256690979,0.5335775017738342,0.5335775017738342,1.0,1.0,-2.918779134750366,1.1342566013336182,1.784522533416748,0.4766437411308288,0.8375763893127441,0.8375763893127441,0.0,126.85157775878906,139.0,59957.34375,0.0,2045.7548828125,1.0,279.15789794921875,283.2046203613281,297.5316772460937,301.44000244140625,293.1499938964844,293.1499938964844,279.45001220703125,40727.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787369132041931,1.0,0.0,0.0,3.539401292800904,3.539425134658813,8.358972536370857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.623046875,0.0,1447.8680419921875,1895.4371337890625,0.0,3204.74267578125,0.8851426243782043,1.0,0.0,3.0,1.0,0.0
17836920,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9850209951400756,0.5123534798622131,0.4620762169361114,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9222844839096068,0.4250478148460388,0.4033500850200653,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8871183395385742,0.3804432451725006,0.2672971785068512,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8580066561698914,0.3442095816135406,0.3277188539505005,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7358115315437317,0.2133216559886932,0.9705501198768616,284.8864440917969,284.95001220703125,299.1004333496094,294.511474609375,297.96612548828125,297.2423095703125,284.88873291015625,1.0,0.543465256690979,0.5335775017738342,0.5335775017738342,1.0,1.0,-2.918779134750366,1.1342566013336182,1.784522533416748,0.4766437411308288,0.8375763893127441,0.8375763893127441,0.0,126.85157775878906,139.0,59957.34375,0.0,2045.7548828125,1.0,279.15789794921875,283.2046203613281,297.5316772460937,301.44000244140625,293.1499938964844,293.1499938964844,279.45001220703125,40727.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787369132041931,1.0,0.0,0.0,3.539401292800904,3.539425134658813,8.358972536370857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.623046875,0.0,1447.8680419921875,1895.4371337890625,0.0,3204.74267578125,0.8851426243782043,1.0,0.0,3.0,1.0,0.0
17836980,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9758564233779908,0.5118290185928345,0.4610449075698852,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9142853021621704,0.4279781281948089,0.4060586392879486,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8790698647499084,0.3815338015556335,0.2680040001869201,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8508808612823486,0.3455294370651245,0.3289408385753631,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7295116186141968,0.2136067599058151,0.9719849824905396,285.0021057128906,284.95001220703125,299.115478515625,294.5302124023437,297.9713134765625,297.2444763183594,285.0015869140625,1.0,0.5470779538154602,0.5314438343048096,0.5314438343048096,1.0,1.0,-2.9248433113098145,1.1334856748580933,1.7913577556610107,0.4745806157588959,0.934016227722168,0.934016227722168,0.0,131.3897705078125,142.0,59454.9921875,0.0,2078.575439453125,1.0,279.4415588378906,283.3311767578125,297.50299072265625,301.2962646484375,293.1499938964844,293.1499938964844,279.1499938964844,33681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691939115524292,1.0,0.0,0.0,3.653789520263672,3.653813123703003,8.9080032239508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.1884765625,0.0,1520.0257568359375,1895.4371337890625,0.0,3115.2490234375,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
17837040,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9758564233779908,0.5118290185928345,0.4610449075698852,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9142853021621704,0.4279781281948089,0.4060586392879486,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8790698647499084,0.3815338015556335,0.2680040001869201,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8508808612823486,0.3455294370651245,0.3289408385753631,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7295116186141968,0.2136067599058151,0.9719849824905396,285.0021057128906,284.95001220703125,299.115478515625,294.5302124023437,297.9713134765625,297.2444763183594,285.0015869140625,1.0,0.5470779538154602,0.5314438343048096,0.5314438343048096,1.0,1.0,-2.9248433113098145,1.1334856748580933,1.7913577556610107,0.4745806157588959,0.934016227722168,0.934016227722168,0.0,131.3897705078125,142.0,59454.9921875,0.0,2078.575439453125,1.0,279.4415588378906,283.3311767578125,297.50299072265625,301.2962646484375,293.1499938964844,293.1499938964844,279.1499938964844,33681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691939115524292,1.0,0.0,0.0,3.653789520263672,3.653813123703003,8.9080032239508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.1884765625,0.0,1520.0257568359375,1895.4371337890625,0.0,3115.2490234375,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
