time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837100,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9721022844314576,0.5112736821174622,0.4608939886093139,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9113335013389589,0.4291323125362396,0.4074127674102783,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8759248852729797,0.3817616105079651,0.2683693468570709,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8481438755989075,0.3459509611129761,0.3295703530311584,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7270376086235046,0.2136240750551223,0.972869336605072,284.8762512207031,284.95001220703125,299.12310791015625,294.5394287109375,297.9723815917969,297.2430114746094,284.8735046386719,1.0,0.5487672686576843,0.5303769707679749,0.5303769707679749,1.0,1.0,-2.928553581237793,1.1333621740341189,1.7951912879943848,0.4737508594989776,0.8476666808128357,0.8476666808128357,0.0,133.36000061035156,142.0,60305.11328125,0.0,2094.68994140625,1.0,279.1976318359375,283.1882019042969,297.566650390625,301.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,37972.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748598694801331,1.0,0.0,0.0,3.615925550460816,3.6159496307373047,8.7243336110987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.947265625,0.0,1510.209228515625,1895.4371337890625,0.0,3168.392822265625,0.896750807762146,1.0,0.0,3.0,1.0,0.0
17837160,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9674732685089112,0.5106043219566345,0.4603345394134521,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9076942801475524,0.4301543533802032,0.4084625244140625,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8720948696136475,0.3818418085575104,0.268494576215744,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8448179364204407,0.3462501466274261,0.3299473226070404,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7240488529205322,0.2135494500398636,0.9730005264282228,284.9111633300781,284.95001220703125,299.1307983398437,294.5485534667969,297.972900390625,297.240234375,284.9129943847656,1.0,0.5502634644508362,0.5296327471733093,0.5296327471733093,1.0,1.0,-2.929906129837036,1.1327067613601685,1.797199249267578,0.4728680551052093,0.8511094450950623,0.8511094450950623,0.0,135.5218963623047,145.0,60082.6796875,0.0,2107.791259765625,1.0,279.15802001953125,283.2242736816406,297.5644226074219,301.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38753.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761610984802246,1.0,0.0,0.0,3.530649423599243,3.530672788619995,8.317684887515497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.224609375,0.0,1424.3211669921875,1895.4371337890625,0.0,3180.59423828125,0.8813290596008301,1.0,0.0,3.0,1.0,0.0
17837220,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9612557888031006,0.5107681751251221,0.4602800607681274,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9036575555801392,0.4329957365989685,0.4110691249370575,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8672798275947571,0.3828499317169189,0.2691382169723511,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8406993746757507,0.34750697016716,0.3310949504375458,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7200924754142761,0.2138397544622421,0.9743446111679076,285.0111083984375,284.95001220703125,299.1464538574219,294.5664367675781,297.97900390625,297.2425231933594,285.0098876953125,1.0,0.5532119274139404,0.5281441807746887,0.5281441807746887,1.0,1.0,-2.9367358684539795,1.1332299709320068,1.8035058975219729,0.4718434512615204,0.9476196765899658,0.9476196765899658,0.0,138.84182739257812,148.0,59685.2734375,0.0,2136.070556640625,1.0,279.4416198730469,283.3341979980469,297.5449523925781,301.3515319824219,293.1499938964844,293.1499938964844,279.1499938964844,33003.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682014346122742,1.0,0.0,0.0,3.666086673736572,3.6661102771759033,8.968064548753318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8564453125,0.0,1528.6234130859375,1895.4371337890625,0.0,3105.9384765625,0.906753420829773,1.0,0.0,3.0,1.0,0.0
17837280,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9612557888031006,0.5107681751251221,0.4602800607681274,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9036575555801392,0.4329957365989685,0.4110691249370575,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8672798275947571,0.3828499317169189,0.2691382169723511,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8406993746757507,0.34750697016716,0.3310949504375458,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7200924754142761,0.2138397544622421,0.9743446111679076,285.0111083984375,284.95001220703125,299.1464538574219,294.5664367675781,297.97900390625,297.2425231933594,285.0098876953125,1.0,0.5532119274139404,0.5281441807746887,0.5281441807746887,1.0,1.0,-2.9367358684539795,1.1332299709320068,1.8035058975219729,0.4718434512615204,0.9476196765899658,0.9476196765899658,0.0,138.84182739257812,148.0,59685.2734375,0.0,2136.070556640625,1.0,279.4416198730469,283.3341979980469,297.5449523925781,301.3515319824219,293.1499938964844,293.1499938964844,279.1499938964844,33003.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682014346122742,1.0,0.0,0.0,3.666086673736572,3.6661102771759033,8.968064548753318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8564453125,0.0,1528.6234130859375,1895.4371337890625,0.0,3105.9384765625,0.906753420829773,1.0,0.0,3.0,1.0,0.0
17837340,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9538771510124208,0.5095256567001343,0.4596366286277771,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8990472555160522,0.4350334703922272,0.4133321642875671,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8618394136428833,0.3830168545246124,0.2695237398147583,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8360414505004883,0.3481086790561676,0.3319798409938812,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7155964374542236,0.2137326300144195,0.9750988483428956,284.9061279296875,284.95001220703125,299.1624755859375,294.583740234375,297.980712890625,297.23760986328125,284.9078063964844,1.0,0.5559667944908142,0.5266556739807129,0.5266556739807129,1.0,1.0,-2.941123962402344,1.1326682567596436,1.8084555864334104,0.4704054892063141,0.8560875058174133,0.8560875058174133,0.0,142.44326782226562,151.0,60371.76953125,0.0,2161.667724609375,1.0,279.15802001953125,283.2139587402344,297.603759765625,301.5273132324219,293.1499938964844,293.1499938964844,279.45001220703125,38521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760961294174194,1.0,0.0,0.0,3.556384325027466,3.556407928466797,8.439382668257167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.466796875,0.0,1449.874267578125,1895.4371337890625,0.0,3179.98486328125,0.8866767883300781,1.0,0.0,3.0,1.0,0.0
17837400,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9538771510124208,0.5095256567001343,0.4596366286277771,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8990472555160522,0.4350334703922272,0.4133321642875671,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8618394136428833,0.3830168545246124,0.2695237398147583,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8360414505004883,0.3481086790561676,0.3319798409938812,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7155964374542236,0.2137326300144195,0.9750988483428956,284.9061279296875,284.95001220703125,299.1624755859375,294.583740234375,297.980712890625,297.23760986328125,284.9078063964844,1.0,0.5559667944908142,0.5266556739807129,0.5266556739807129,1.0,1.0,-2.941123962402344,1.1326682567596436,1.8084555864334104,0.4704054892063141,0.8560875058174133,0.8560875058174133,0.0,142.44326782226562,151.0,60371.76953125,0.0,2161.667724609375,1.0,279.15802001953125,283.2139587402344,297.603759765625,301.5273132324219,293.1499938964844,293.1499938964844,279.45001220703125,38521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760961294174194,1.0,0.0,0.0,3.556384325027466,3.556407928466797,8.439382668257167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.466796875,0.0,1449.874267578125,1895.4371337890625,0.0,3179.98486328125,0.8866767883300781,1.0,0.0,3.0,1.0,0.0
17837460,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9481684565544128,0.5095849633216858,0.4594796299934387,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8959628343582153,0.4377887547016144,0.4158303439617157,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.857887864112854,0.3839325904846191,0.2700829207897186,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.832686722278595,0.3492807149887085,0.3330244421958923,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7120794653892517,0.2139780521392822,0.9761664271354676,285.00958251953125,284.95001220703125,299.17889404296875,294.6003723144531,297.9866943359375,297.23944091796875,285.0083923339844,1.0,0.5586140751838684,0.5251042246818542,0.5251042246818542,1.0,1.0,-2.9471421241760254,1.132699966430664,1.814442038536072,0.4689876437187195,0.9530733227729796,0.9530733227729796,0.0,145.4679412841797,154.0,59924.38671875,0.0,2187.278076171875,1.0,279.4418029785156,283.3280944824219,297.580322265625,301.4037475585937,293.1499938964844,293.1499938964844,279.1499938964844,33046.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684120774269104,1.0,0.0,0.0,3.686729907989502,3.686753749847412,9.069344741874374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.734375,0.0,1552.098876953125,1895.4371337890625,0.0,3107.914794921875,0.9114283919334412,1.0,0.0,3.0,1.0,0.0
17837520,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9481684565544128,0.5095849633216858,0.4594796299934387,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8959628343582153,0.4377887547016144,0.4158303439617157,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.857887864112854,0.3839325904846191,0.2700829207897186,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.832686722278595,0.3492807149887085,0.3330244421958923,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7120794653892517,0.2139780521392822,0.9761664271354676,285.00958251953125,284.95001220703125,299.17889404296875,294.6003723144531,297.9866943359375,297.23944091796875,285.0083923339844,1.0,0.5586140751838684,0.5251042246818542,0.5251042246818542,1.0,1.0,-2.9471421241760254,1.132699966430664,1.814442038536072,0.4689876437187195,0.9530733227729796,0.9530733227729796,0.0,145.4679412841797,154.0,59924.38671875,0.0,2187.278076171875,1.0,279.4418029785156,283.3280944824219,297.580322265625,301.4037475585937,293.1499938964844,293.1499938964844,279.1499938964844,33046.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684120774269104,1.0,0.0,0.0,3.686729907989502,3.686753749847412,9.069344741874374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.734375,0.0,1552.098876953125,1895.4371337890625,0.0,3107.914794921875,0.9114283919334412,1.0,0.0,3.0,1.0,0.0
17837580,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.941188633441925,0.5082343220710754,0.4587438106536865,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8920484185218811,0.4397572576999664,0.4180254340171814,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8532083034515381,0.3840355575084686,0.2704203426837921,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.828669011592865,0.3498182296752929,0.3338437974452972,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7078295350074768,0.2138377726078033,0.9767456650733948,284.9037170410156,284.95001220703125,299.1958312988281,294.6162109375,297.9885559082031,297.2344665527344,284.9058532714844,1.0,0.5611631274223328,0.5235528349876404,0.5235528349876404,1.0,1.0,-2.950990438461304,1.131758213043213,1.8192322254180908,0.4672429859638214,0.8593255877494812,0.8593255877494812,0.0,148.87315368652344,157.0,60589.8984375,0.0,2211.107666015625,1.0,279.15740966796875,283.2075500488281,297.63671875,301.57525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38681.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763341903686523,1.0,0.0,0.0,3.5739645957946777,3.573988437652588,8.523025485374092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.45703125,0.0,1469.8536376953125,1895.4371337890625,0.0,3182.21728515625,0.8907721638679504,1.0,0.0,3.0,1.0,0.0
17837640,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.941188633441925,0.5082343220710754,0.4587438106536865,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8920484185218811,0.4397572576999664,0.4180254340171814,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8532083034515381,0.3840355575084686,0.2704203426837921,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.828669011592865,0.3498182296752929,0.3338437974452972,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7078295350074768,0.2138377726078033,0.9767456650733948,284.9037170410156,284.95001220703125,299.1958312988281,294.6162109375,297.9885559082031,297.2344665527344,284.9058532714844,1.0,0.5611631274223328,0.5235528349876404,0.5235528349876404,1.0,1.0,-2.950990438461304,1.131758213043213,1.8192322254180908,0.4672429859638214,0.8593255877494812,0.8593255877494812,0.0,148.87315368652344,157.0,60589.8984375,0.0,2211.107666015625,1.0,279.15740966796875,283.2075500488281,297.63671875,301.57525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38681.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763341903686523,1.0,0.0,0.0,3.5739645957946777,3.573988437652588,8.523025485374092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.45703125,0.0,1469.8536376953125,1895.4371337890625,0.0,3182.21728515625,0.8907721638679504,1.0,0.0,3.0,1.0,0.0
17837700,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9378790259361268,0.5081287026405334,0.4583812952041626,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8902648091316223,0.4410491287708282,0.4191024899482727,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.851039469242096,0.384400874376297,0.2705674767494201,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8267979621887207,0.3503229320049286,0.3342207074165344,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7057667374610901,0.2139008492231369,0.9768440127372742,285.0232238769531,284.95001220703125,299.2044677734375,294.6238098144531,297.9912109375,297.23468017578125,285.02606201171875,1.0,0.5623619556427002,0.5227771401405334,0.5227771401405334,1.0,1.0,-2.952592134475708,1.1311527490615845,1.8214393854141235,0.4661972224712372,0.9430310130119324,0.9430310130119324,0.0,150.48992919921875,157.0,59897.20703125,0.0,2222.054931640625,1.0,279.40045166015625,283.3397216796875,297.59228515625,301.376220703125,293.1499938964844,293.1499938964844,279.45001220703125,33913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703439831733704,1.0,0.0,0.0,3.628273010253906,3.628296375274658,8.784017495599983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.22265625,0.0,1493.614990234375,1895.4371337890625,0.0,3126.037109375,0.9007852077484132,1.0,0.0,3.0,1.0,0.0
17837760,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9357682466506958,0.5082033276557922,0.4584823548793793,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8894051313400269,0.4424718916416168,0.4204652309417724,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.84975266456604,0.3849131762981415,0.270938515663147,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8257105350494385,0.3509482145309448,0.3348320722579956,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7044686079025269,0.2140617668628692,0.9776618480682372,285.0102233886719,284.95001220703125,299.2132873535156,294.63116455078125,297.994873046875,297.236328125,285.0084533691406,1.0,0.563660204410553,0.5220146775245667,0.5220146775245667,1.0,1.0,-2.9565134048461914,1.131543517112732,1.824970006942749,0.4656659364700317,0.9576495289802552,0.9576495289802552,0.0,151.78038024902344,160.0,60122.35546875,0.0,2235.435302734375,1.0,279.4425048828125,283.3237609863281,297.6102600097656,301.4471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33027.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685340285301208,1.0,0.0,0.0,3.704400062561035,3.704423904418945,9.156490250461502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.3486328125,0.0,1571.963134765625,1895.4371337890625,0.0,3109.05859375,0.9152541160583496,1.0,0.0,3.0,1.0,0.0
17837820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9291387796401978,0.5067536234855652,0.4576689302921295,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8859320878982544,0.4443879127502441,0.4226181805133819,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8455764651298523,0.3849743902683258,0.271251231431961,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8220677971839905,0.3514406085014343,0.335612952709198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7004896998405457,0.2139014154672622,0.9781553149223328,284.902099609375,284.95001220703125,299.2313232421875,294.6451416015625,297.99713134765625,297.2314758300781,284.904296875,1.0,0.5661006569862366,0.5204898715019226,0.5204898715019226,1.0,1.0,-2.9600391387939453,1.1304559707641602,1.8295831680297847,0.4638610482215881,0.8618479371070862,0.8618479371070862,0.0,155.10223388671875,163.0,60779.33984375,0.0,2258.407470703125,1.0,279.15728759765625,283.20166015625,297.66552734375,301.6170959472656,293.1499938964844,293.1499938964844,279.45001220703125,38723.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764595985412598,1.0,0.0,0.0,3.590099334716797,3.590123176574707,8.600154046689568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.88671875,0.0,1487.5885009765625,1895.4371337890625,0.0,3183.392822265625,0.8943573236465454,1.0,0.0,3.0,1.0,0.0
17837880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9291387796401978,0.5067536234855652,0.4576689302921295,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8859320878982544,0.4443879127502441,0.4226181805133819,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8455764651298523,0.3849743902683258,0.271251231431961,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8220677971839905,0.3514406085014343,0.335612952709198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7004896998405457,0.2139014154672622,0.9781553149223328,284.902099609375,284.95001220703125,299.2313232421875,294.6451416015625,297.99713134765625,297.2314758300781,284.904296875,1.0,0.5661006569862366,0.5204898715019226,0.5204898715019226,1.0,1.0,-2.9600391387939453,1.1304559707641602,1.8295831680297847,0.4638610482215881,0.8618479371070862,0.8618479371070862,0.0,155.10223388671875,163.0,60779.33984375,0.0,2258.407470703125,1.0,279.15728759765625,283.20166015625,297.66552734375,301.6170959472656,293.1499938964844,293.1499938964844,279.45001220703125,38723.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764595985412598,1.0,0.0,0.0,3.590099334716797,3.590123176574707,8.600154046689568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.88671875,0.0,1487.5885009765625,1895.4371337890625,0.0,3183.392822265625,0.8943573236465454,1.0,0.0,3.0,1.0,0.0
17837940,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9240126609802246,0.5066298842430115,0.4573189616203308,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8835790753364563,0.4470634162425995,0.4250141084194183,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8424584269523621,0.3858184516429901,0.2717418074607849,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8193411827087402,0.3525337278842926,0.3365611433982849,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6973679661750793,0.2141089886426925,0.9789798855781556,285.01043701171875,284.95001220703125,299.25,294.65802001953125,298.0038757324219,297.2333984375,285.00860595703125,1.0,0.5685086846351624,0.5189650058746338,0.5189650058746338,1.0,1.0,-2.9652113914489746,1.1300595998764038,1.8351519107818604,0.4622097313404083,0.9612208008766174,0.9612208008766174,0.0,157.9622802734375,166.0,60285.69140625,0.0,2282.030029296875,1.0,279.4428405761719,283.3196716308594,297.6371154785156,301.4856262207031,293.1499938964844,293.1499938964844,279.1499938964844,33074.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686469793319702,1.0,0.0,0.0,3.718745231628418,3.7187695503234863,9.227544524037512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.650390625,0.0,1588.703857421875,1895.4371337890625,0.0,3110.118408203125,0.9184191823005676,1.0,0.0,3.0,1.0,0.0
17838000,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9240126609802246,0.5066298842430115,0.4573189616203308,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8835790753364563,0.4470634162425995,0.4250141084194183,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8424584269523621,0.3858184516429901,0.2717418074607849,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8193411827087402,0.3525337278842926,0.3365611433982849,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6973679661750793,0.2141089886426925,0.9789798855781556,285.01043701171875,284.95001220703125,299.25,294.65802001953125,298.0038757324219,297.2333984375,285.00860595703125,1.0,0.5685086846351624,0.5189650058746338,0.5189650058746338,1.0,1.0,-2.9652113914489746,1.1300595998764038,1.8351519107818604,0.4622097313404083,0.9612208008766174,0.9612208008766174,0.0,157.9622802734375,166.0,60285.69140625,0.0,2282.030029296875,1.0,279.4428405761719,283.3196716308594,297.6371154785156,301.4856262207031,293.1499938964844,293.1499938964844,279.1499938964844,33074.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686469793319702,1.0,0.0,0.0,3.718745231628418,3.7187695503234863,9.227544524037512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.650390625,0.0,1588.703857421875,1895.4371337890625,0.0,3110.118408203125,0.9184191823005676,1.0,0.0,3.0,1.0,0.0
17838060,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9177830815315248,0.5050797462463379,0.4564198553562164,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.880403459072113,0.4489246606826782,0.4271207749843597,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8386272192001343,0.3858373761177063,0.2720279395580292,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8159052133560181,0.3529815971851349,0.3373032808303833,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6936382055282593,0.2139297425746917,0.979395866394043,284.90087890625,284.95001220703125,299.26904296875,294.6702880859375,298.0064392089844,297.2286071777344,284.9031066894531,1.0,0.5708746314048767,0.5174379944801331,0.5174379944801331,1.0,1.0,-2.968407154083252,1.1287733316421509,1.8396337032318115,0.4603287577629089,0.8641326427459717,0.8641326427459717,0.0,161.25755310058594,169.0,60939.82421875,0.0,2304.397216796875,1.0,279.1571960449219,283.1962585449219,297.6905212402344,301.6531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38755.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765470385551453,1.0,0.0,0.0,3.604193687438965,3.604217767715454,8.667812494422833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7236328125,0.0,1503.1568603515625,1895.4371337890625,0.0,3184.213134765625,0.8974889516830444,1.0,0.0,3.0,1.0,0.0
17838120,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9177830815315248,0.5050797462463379,0.4564198553562164,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.880403459072113,0.4489246606826782,0.4271207749843597,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8386272192001343,0.3858373761177063,0.2720279395580292,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8159052133560181,0.3529815971851349,0.3373032808303833,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6936382055282593,0.2139297425746917,0.979395866394043,284.90087890625,284.95001220703125,299.26904296875,294.6702880859375,298.0064392089844,297.2286071777344,284.9031066894531,1.0,0.5708746314048767,0.5174379944801331,0.5174379944801331,1.0,1.0,-2.968407154083252,1.1287733316421509,1.8396337032318115,0.4603287577629089,0.8641326427459717,0.8641326427459717,0.0,161.25755310058594,169.0,60939.82421875,0.0,2304.397216796875,1.0,279.1571960449219,283.1962585449219,297.6905212402344,301.6531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38755.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765470385551453,1.0,0.0,0.0,3.604193687438965,3.604217767715454,8.667812494422833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7236328125,0.0,1503.1568603515625,1895.4371337890625,0.0,3184.213134765625,0.8974889516830444,1.0,0.0,3.0,1.0,0.0
17838180,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9130343794822692,0.5048618912696838,0.4559817910194397,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8782585859298706,0.4515576064586639,0.4294712841510772,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8357512354850769,0.3866458535194397,0.2724908888339996,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8133058547973633,0.3540368676185608,0.3382122218608856,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6907029151916504,0.2141207456588745,0.9801363348960876,285.01092529296875,284.95001220703125,299.2881164550781,294.6825561523437,298.01324462890625,297.2304992675781,285.0091247558594,1.0,0.5732143521308899,0.5159109830856323,0.5159109830856323,1.0,1.0,-2.9732375144958496,1.128170371055603,1.8450671434402464,0.4585993587970733,0.9645226001739502,0.9645226001739502,0.0,164.10174560546875,172.0,60425.140625,0.0,2327.466796875,1.0,279.44293212890625,283.3161926269531,297.66119384765625,301.5190734863281,293.1499938964844,293.1499938964844,279.1499938964844,33113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686452507972717,1.0,0.0,0.0,3.7307610511779785,3.730785369873047,9.287271609537128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4892578125,0.0,1602.8114013671875,1895.4371337890625,0.0,3110.10205078125,0.9211630821228028,1.0,0.0,3.0,1.0,0.0
17838240,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9130343794822692,0.5048618912696838,0.4559817910194397,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8782585859298706,0.4515576064586639,0.4294712841510772,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8357512354850769,0.3866458535194397,0.2724908888339996,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8133058547973633,0.3540368676185608,0.3382122218608856,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6907029151916504,0.2141207456588745,0.9801363348960876,285.01092529296875,284.95001220703125,299.2881164550781,294.6825561523437,298.01324462890625,297.2304992675781,285.0091247558594,1.0,0.5732143521308899,0.5159109830856323,0.5159109830856323,1.0,1.0,-2.9732375144958496,1.128170371055603,1.8450671434402464,0.4585993587970733,0.9645226001739502,0.9645226001739502,0.0,164.10174560546875,172.0,60425.140625,0.0,2327.466796875,1.0,279.44293212890625,283.3161926269531,297.66119384765625,301.5190734863281,293.1499938964844,293.1499938964844,279.1499938964844,33113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686452507972717,1.0,0.0,0.0,3.7307610511779785,3.730785369873047,9.287271609537128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4892578125,0.0,1602.8114013671875,1895.4371337890625,0.0,3110.10205078125,0.9211630821228028,1.0,0.0,3.0,1.0,0.0
17838300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9107145071029664,0.5041547417640686,0.4557599127292633,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8772088885307312,0.4525426626205444,0.4306704998016357,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8343526124954224,0.3867233395576477,0.2727497816085815,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8120266795158386,0.3543132543563843,0.3387013673782348,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6892964839935303,0.2140795290470123,0.980717122554779,284.87408447265625,284.95001220703125,299.29766845703125,294.6886291503906,298.0150146484375,297.2289428710937,284.8701171875,1.0,0.5744314193725586,0.5151474475860596,0.5151474475860596,1.0,1.0,-2.976015329360962,1.1279988288879397,1.8480165004730225,0.4579032063484192,0.8718916773796082,0.8718916773796082,0.0,165.56556701660156,172.0,61354.58203125,0.0,2339.884765625,1.0,279.1958923339844,283.1617736816406,297.7209777832031,301.7488708496094,293.1499938964844,293.1499938964844,279.1499938964844,37241.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874808669090271,1.0,0.0,0.0,3.7039952278137207,3.7040200233459473,9.15448993055179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3427734375,0.0,1603.49853515625,1895.4371337890625,0.0,3167.912841796875,0.9160519242286682,1.0,0.0,3.0,1.0,0.0
17838360,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9073776602745056,0.503222644329071,0.4550037384033203,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8753250241279602,0.4533654153347015,0.4315322935581207,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8321876525878906,0.386625200510025,0.2727517485618591,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8099836111068726,0.3544426560401916,0.3389175236225128,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6871906518936157,0.213924303650856,0.9804813861846924,284.89959716796875,284.95001220703125,299.3072509765625,294.6947021484375,298.0156555175781,297.2255249023437,284.9019470214844,1.0,0.5755180716514587,0.5143994688987732,0.5143994688987732,1.0,1.0,-2.976123571395874,1.1267253160476685,1.849398136138916,0.4566689431667328,0.8661156892776489,0.8661156892776489,0.0,167.3849639892578,175.0,61078.9375,0.0,2349.3203125,1.0,279.1573181152344,283.191162109375,297.7145690917969,301.686767578125,293.1499938964844,293.1499938964844,279.45001220703125,38782.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764500021934509,1.0,0.0,0.0,3.61691164970398,3.616935968399048,8.729093110559916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.4248046875,0.0,1517.294189453125,1895.4371337890625,0.0,3183.30322265625,0.9003003835678101,1.0,0.0,3.0,1.0,0.0
17838420,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9031630158424376,0.502917468547821,0.4544878304004669,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8733484148979187,0.455954909324646,0.4338373839855194,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8294959664344788,0.387398362159729,0.2731879949569702,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8074425458908081,0.3554606139659881,0.3397885859012604,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6844196915626526,0.21409972012043,0.9811455607414246,285.01153564453125,284.95001220703125,299.326416015625,294.706787109375,298.0225830078125,297.22772216796875,285.0097351074219,1.0,0.5777986645698547,0.5129035115242004,0.5129035115242004,1.0,1.0,-2.9806363582611084,1.1259913444519043,1.854645013809204,0.4548858404159546,0.967652142047882,0.967652142047882,0.0,170.22232055664062,178.0,60550.7421875,0.0,2371.90673828125,1.0,279.4430236816406,283.31304931640625,297.68524169921875,301.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33143.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685120940208435,1.0,0.0,0.0,3.7416348457336426,3.74165940284729,9.341488862446568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.5068359375,0.0,1615.6209716796875,1895.4371337890625,0.0,3108.852783203125,0.9236446022987366,1.0,0.0,3.0,1.0,0.0
17838480,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9031630158424376,0.502917468547821,0.4544878304004669,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8733484148979187,0.455954909324646,0.4338373839855194,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8294959664344788,0.387398362159729,0.2731879949569702,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8074425458908081,0.3554606139659881,0.3397885859012604,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6844196915626526,0.21409972012043,0.9811455607414246,285.01153564453125,284.95001220703125,299.326416015625,294.706787109375,298.0225830078125,297.22772216796875,285.0097351074219,1.0,0.5777986645698547,0.5129035115242004,0.5129035115242004,1.0,1.0,-2.9806363582611084,1.1259913444519043,1.854645013809204,0.4548858404159546,0.967652142047882,0.967652142047882,0.0,170.22232055664062,178.0,60550.7421875,0.0,2371.90673828125,1.0,279.4430236816406,283.31304931640625,297.68524169921875,301.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33143.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685120940208435,1.0,0.0,0.0,3.7416348457336426,3.74165940284729,9.341488862446568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.5068359375,0.0,1615.6209716796875,1895.4371337890625,0.0,3108.852783203125,0.9236446022987366,1.0,0.0,3.0,1.0,0.0
17838540,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.898124098777771,0.5011999607086182,0.4534327983856201,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8706097602844238,0.457707792520523,0.435849517583847,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8261282444000244,0.3873376250267029,0.2734219133853912,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8041558265686035,0.3558242917060852,0.3404557108879089,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6810972690582275,0.2138864547014236,0.9814194440841676,284.8977966308594,284.95001220703125,299.3456420898437,294.7186889648437,298.02459716796875,297.22222900390625,284.8998413085937,1.0,0.5800461769104004,0.5114075541496277,0.5114075541496277,1.0,1.0,-2.9832072257995605,1.1243994235992432,1.858807921409607,0.4528461694717407,0.8674766421318054,0.8674766421318054,0.0,173.5029754638672,181.0,61210.06640625,0.0,2393.26806640625,1.0,279.1574401855469,283.18524169921875,297.7381591796875,301.7192687988281,293.1499938964844,293.1499938964844,279.45001220703125,38741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87627774477005,1.0,0.0,0.0,3.629937171936035,3.629961490631104,8.792077892394445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1162109375,0.0,1531.360107421875,1895.4371337890625,0.0,3181.68798828125,0.9030383229255676,1.0,0.0,3.0,1.0,0.0
17838600,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.898124098777771,0.5011999607086182,0.4534327983856201,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8706097602844238,0.457707792520523,0.435849517583847,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8261282444000244,0.3873376250267029,0.2734219133853912,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8041558265686035,0.3558242917060852,0.3404557108879089,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6810972690582275,0.2138864547014236,0.9814194440841676,284.8977966308594,284.95001220703125,299.3456420898437,294.7186889648437,298.02459716796875,297.22222900390625,284.8998413085937,1.0,0.5800461769104004,0.5114075541496277,0.5114075541496277,1.0,1.0,-2.9832072257995605,1.1243994235992432,1.858807921409607,0.4528461694717407,0.8674766421318054,0.8674766421318054,0.0,173.5029754638672,181.0,61210.06640625,0.0,2393.26806640625,1.0,279.1574401855469,283.18524169921875,297.7381591796875,301.7192687988281,293.1499938964844,293.1499938964844,279.45001220703125,38741.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87627774477005,1.0,0.0,0.0,3.629937171936035,3.629961490631104,8.792077892394445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1162109375,0.0,1531.360107421875,1895.4371337890625,0.0,3181.68798828125,0.9030383229255676,1.0,0.0,3.0,1.0,0.0
17838660,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8942081332206726,0.5008207559585571,0.4528550207614898,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8687812685966492,0.4602541029453277,0.4381116926670074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8235793113708496,0.3880768418312073,0.2738339602947235,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8016844987869263,0.3568061888217926,0.3412917554378509,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6784817576408386,0.2140475511550903,0.9820171594619752,285.0119934082031,284.95001220703125,299.3648986816406,294.73046875,298.0316162109375,297.2244873046875,285.01025390625,1.0,0.5822728872299194,0.5099630355834961,0.5099630355834961,1.0,1.0,-2.987442970275879,1.1235970258712769,1.863845944404602,0.450982391834259,0.9703521132469176,0.9703521132469176,0.0,176.33241271972656,184.0,60658.2890625,0.0,2415.421875,1.0,279.4430847167969,283.3099975585937,297.708740234375,301.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,33175.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683129549026489,1.0,0.0,0.0,3.751229763031006,3.751254320144653,9.38946016049158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.91015625,0.0,1627.018310546875,1895.4371337890625,0.0,3106.98486328125,0.9258383512496948,1.0,0.0,3.0,1.0,0.0
17838720,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8942081332206726,0.5008207559585571,0.4528550207614898,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8687812685966492,0.4602541029453277,0.4381116926670074,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8235793113708496,0.3880768418312073,0.2738339602947235,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8016844987869263,0.3568061888217926,0.3412917554378509,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6784817576408386,0.2140475511550903,0.9820171594619752,285.0119934082031,284.95001220703125,299.3648986816406,294.73046875,298.0316162109375,297.2244873046875,285.01025390625,1.0,0.5822728872299194,0.5099630355834961,0.5099630355834961,1.0,1.0,-2.987442970275879,1.1235970258712769,1.863845944404602,0.450982391834259,0.9703521132469176,0.9703521132469176,0.0,176.33241271972656,184.0,60658.2890625,0.0,2415.421875,1.0,279.4430847167969,283.3099975585937,297.708740234375,301.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,33175.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683129549026489,1.0,0.0,0.0,3.751229763031006,3.751254320144653,9.38946016049158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.91015625,0.0,1627.018310546875,1895.4371337890625,0.0,3106.98486328125,0.9258383512496948,1.0,0.0,3.0,1.0,0.0
17838780,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8893817663192749,0.4990273714065552,0.4517390429973602,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8662247061729431,0.4619543552398681,0.4400818049907684,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8203649520874023,0.3879795670509338,0.2740468382835388,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7985457181930542,0.3571308851242065,0.3419272303581238,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6753475666046143,0.2138203680515289,0.9822421073913574,284.8979797363281,284.95001220703125,299.3842163085937,294.7420349121094,298.0336608886719,297.2190246582031,284.9002990722656,1.0,0.5844705104827881,0.5085185170173645,0.5085185170173645,1.0,1.0,-2.9897680282592773,1.1219607591629028,1.8678072690963743,0.4488478899002075,0.8699713349342346,0.8699713349342346,0.0,179.6057586669922,187.0,61315.23046875,0.0,2436.37744140625,1.0,279.1569519042969,283.18218994140625,297.7616882324219,301.7495422363281,293.1499938964844,293.1499938964844,279.45001220703125,38803.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760817050933838,1.0,0.0,0.0,3.638587236404419,3.6386115550994873,8.834030040816288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0126953125,0.0,1541.4222412109375,1895.4371337890625,0.0,3179.85009765625,0.9051122665405272,1.0,0.0,3.0,1.0,0.0
17838840,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8893817663192749,0.4990273714065552,0.4517390429973602,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8662247061729431,0.4619543552398681,0.4400818049907684,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8203649520874023,0.3879795670509338,0.2740468382835388,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7985457181930542,0.3571308851242065,0.3419272303581238,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6753475666046143,0.2138203680515289,0.9822421073913574,284.8979797363281,284.95001220703125,299.3842163085937,294.7420349121094,298.0336608886719,297.2190246582031,284.9002990722656,1.0,0.5844705104827881,0.5085185170173645,0.5085185170173645,1.0,1.0,-2.9897680282592773,1.1219607591629028,1.8678072690963743,0.4488478899002075,0.8699713349342346,0.8699713349342346,0.0,179.6057586669922,187.0,61315.23046875,0.0,2436.37744140625,1.0,279.1569519042969,283.18218994140625,297.7616882324219,301.7495422363281,293.1499938964844,293.1499938964844,279.45001220703125,38803.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760817050933838,1.0,0.0,0.0,3.638587236404419,3.6386115550994873,8.834030040816288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0126953125,0.0,1541.4222412109375,1895.4371337890625,0.0,3179.85009765625,0.9051122665405272,1.0,0.0,3.0,1.0,0.0
17838900,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8870558738708496,0.4987040758132934,0.4511762261390686,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8650017976760864,0.4631300270557403,0.4410316348075866,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8187882304191589,0.3882498443126678,0.2741203606128692,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7970132827758789,0.3575357496738434,0.3422003984451294,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.673795223236084,0.2138397544622421,0.9821251034736632,285.0224914550781,284.95001220703125,299.3939208984375,294.74774169921875,298.0365905761719,297.21929931640625,285.0255432128906,1.0,0.5855030417442322,0.5077962279319763,0.5077962279319763,1.0,1.0,-2.9905035495758057,1.1209709644317627,1.8695324659347528,0.4475632011890411,0.9560173153877258,0.9560173153877258,0.0,181.18804931640625,187.0,60554.484375,0.0,2445.8115234375,1.0,279.40191650390625,283.3201904296875,297.71533203125,301.5437316894531,293.1499938964844,293.1499938964844,279.45001220703125,34139.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699939846992493,1.0,0.0,0.0,3.687246322631836,3.687270402908325,9.07188677956583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.68359375,0.0,1560.9420166015625,1895.4371337890625,0.0,3122.75390625,0.9141291379928588,1.0,0.0,3.0,1.0,0.0
