time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838960,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8856082558631897,0.4985711574554443,0.4510874450206756,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8645095229148865,0.4644569456577301,0.4422969818115234,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8179016709327698,0.3886851966381073,0.2744324505329132,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7961820960044861,0.3580774664878845,0.342726469039917,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6728652715682983,0.2139679491519928,0.9827723503112792,285.0126037597656,284.95001220703125,299.4035949707031,294.7533874511719,298.0406494140625,297.2213134765625,285.0109558105469,1.0,0.5866464972496033,0.5070826411247253,0.5070826411247253,1.0,1.0,-2.9937009811401367,1.121016502380371,1.8726844787597656,0.4467836618423462,0.9730650782585144,0.9730650782585144,0.0,182.43634033203125,190.0,60755.23828125,0.0,2458.083740234375,1.0,279.4429931640625,283.307373046875,297.7315979003906,301.6112976074219,293.1499938964844,293.1499938964844,279.1499938964844,33197.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868096649646759,1.0,0.0,0.0,3.75960111618042,3.7596256732940674,9.431414582650176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.328125,0.0,1636.96044921875,1895.4371337890625,0.0,3104.955810546875,0.927843987941742,1.0,0.0,3.0,1.0,0.0
17839020,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8809839487075806,0.4967086017131805,0.4499104619026184,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.862109899520874,0.4661058187484741,0.4442227482795715,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8147834539413452,0.3885535001754761,0.2746230661869049,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7931902408599854,0.3583651185035705,0.3433293402194977,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6699039936065674,0.2137277722358703,0.9829445481300354,284.897216796875,284.95001220703125,299.4230651855469,294.7644958496094,298.0426940917969,297.2159118652344,284.8995056152344,1.0,0.5887959003448486,0.5056554079055786,0.5056554079055786,1.0,1.0,-2.99576997756958,1.1192742586135864,1.8764957189559937,0.4444851279258728,0.87168288230896,0.87168288230896,0.0,185.7053985595703,193.0,61415.5078125,0.0,2478.6171875,1.0,279.1568603515625,283.1781005859375,297.7840576171875,301.7786865234375,293.1499938964844,293.1499938964844,279.45001220703125,38809.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758414387702942,1.0,0.0,0.0,3.6481425762176514,3.648167133331299,8.880489303919603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.40234375,0.0,1552.1141357421875,1895.4371337890625,0.0,3177.59716796875,0.9072264432907104,1.0,0.0,3.0,1.0,0.0
17839080,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8809839487075806,0.4967086017131805,0.4499104619026184,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.862109899520874,0.4661058187484741,0.4442227482795715,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8147834539413452,0.3885535001754761,0.2746230661869049,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7931902408599854,0.3583651185035705,0.3433293402194977,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6699039936065674,0.2137277722358703,0.9829445481300354,284.897216796875,284.95001220703125,299.4230651855469,294.7644958496094,298.0426940917969,297.2159118652344,284.8995056152344,1.0,0.5887959003448486,0.5056554079055786,0.5056554079055786,1.0,1.0,-2.99576997756958,1.1192742586135864,1.8764957189559937,0.4444851279258728,0.87168288230896,0.87168288230896,0.0,185.7053985595703,193.0,61415.5078125,0.0,2478.6171875,1.0,279.1568603515625,283.1781005859375,297.7840576171875,301.7786865234375,293.1499938964844,293.1499938964844,279.45001220703125,38809.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758414387702942,1.0,0.0,0.0,3.6481425762176514,3.648167133331299,8.880489303919603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.40234375,0.0,1552.1141357421875,1895.4371337890625,0.0,3177.59716796875,0.9072264432907104,1.0,0.0,3.0,1.0,0.0
17839140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8773685097694397,0.4961840212345123,0.449196308851242,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8605084419250488,0.4685680866241455,0.4463957548141479,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8123789429664612,0.3892300724983215,0.2749865055084228,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7909401655197144,0.3592802286148071,0.3440963923931122,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6675589680671692,0.2138642966747284,0.9834195971488952,285.01275634765625,284.95001220703125,299.44256591796875,294.7752990722656,298.0496826171875,297.21826171875,285.01104736328125,1.0,0.5909243822097778,0.5042281746864319,0.5042281746864319,1.0,1.0,-2.9994451999664307,1.118203043937683,1.881242156028748,0.4422696828842163,0.9753706455230712,0.9753706455230712,0.0,188.5317230224609,196.0,60841.60546875,0.0,2499.917236328125,1.0,279.4432373046875,283.30426025390625,297.75347900390625,301.6393737792969,293.1499938964844,293.1499938964844,279.1499938964844,33224.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86783766746521,1.0,0.0,0.0,3.768279790878296,3.768304347991944,9.475007800574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1884765625,0.0,1647.3460693359375,1895.4371337890625,0.0,3102.5263671875,0.929728090763092,1.0,0.0,3.0,1.0,0.0
17839200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8773685097694397,0.4961840212345123,0.449196308851242,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8605084419250488,0.4685680866241455,0.4463957548141479,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8123789429664612,0.3892300724983215,0.2749865055084228,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7909401655197144,0.3592802286148071,0.3440963923931122,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6675589680671692,0.2138642966747284,0.9834195971488952,285.01275634765625,284.95001220703125,299.44256591796875,294.7752990722656,298.0496826171875,297.21826171875,285.01104736328125,1.0,0.5909243822097778,0.5042281746864319,0.5042281746864319,1.0,1.0,-2.9994451999664307,1.118203043937683,1.881242156028748,0.4422696828842163,0.9753706455230712,0.9753706455230712,0.0,188.5317230224609,196.0,60841.60546875,0.0,2499.917236328125,1.0,279.4432373046875,283.30426025390625,297.75347900390625,301.6393737792969,293.1499938964844,293.1499938964844,279.1499938964844,33224.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86783766746521,1.0,0.0,0.0,3.768279790878296,3.768304347991944,9.475007800574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1884765625,0.0,1647.3460693359375,1895.4371337890625,0.0,3102.5263671875,0.929728090763092,1.0,0.0,3.0,1.0,0.0
17839260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8729445338249207,0.4942518472671509,0.4479593336582184,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8582521080970764,0.4701648950576782,0.4482773542404175,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8093085289001465,0.3890644609928131,0.2751558423042297,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7880895137786865,0.3595316708087921,0.3446681201457977,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6647641658782959,0.2136119753122329,0.9835453629493712,284.8963928222656,284.95001220703125,299.4621276855469,294.7857971191406,298.0516967773437,297.2129211425781,284.89874267578125,1.0,0.593028724193573,0.5028035640716553,0.5028035640716553,1.0,1.0,-3.001270055770874,1.1163250207901,1.884945154190064,0.4398642778396606,0.8731836080551147,0.8731836080551147,0.0,191.7985076904297,199.0,61503.25,0.0,2520.049072265625,1.0,279.15679931640625,283.1741638183594,297.8053894042969,301.8060913085937,293.1499938964844,293.1499938964844,279.45001220703125,38821.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875588595867157,1.0,0.0,0.0,3.6568219661712646,3.656846523284912,8.922795586840948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2861328125,0.0,1561.9212646484375,1895.4371337890625,0.0,3175.225830078125,0.9091511964797974,1.0,0.0,3.0,1.0,0.0
17839320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8729445338249207,0.4942518472671509,0.4479593336582184,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8582521080970764,0.4701648950576782,0.4482773542404175,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8093085289001465,0.3890644609928131,0.2751558423042297,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7880895137786865,0.3595316708087921,0.3446681201457977,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6647641658782959,0.2136119753122329,0.9835453629493712,284.8963928222656,284.95001220703125,299.4621276855469,294.7857971191406,298.0516967773437,297.2129211425781,284.89874267578125,1.0,0.593028724193573,0.5028035640716553,0.5028035640716553,1.0,1.0,-3.001270055770874,1.1163250207901,1.884945154190064,0.4398642778396606,0.8731836080551147,0.8731836080551147,0.0,191.7985076904297,199.0,61503.25,0.0,2520.049072265625,1.0,279.15679931640625,283.1741638183594,297.8053894042969,301.8060913085937,293.1499938964844,293.1499938964844,279.45001220703125,38821.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875588595867157,1.0,0.0,0.0,3.6568219661712646,3.656846523284912,8.922795586840948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2861328125,0.0,1561.9212646484375,1895.4371337890625,0.0,3175.225830078125,0.9091511964797974,1.0,0.0,3.0,1.0,0.0
17839380,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8694849610328674,0.4936582744121551,0.447182297706604,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8567546606063843,0.4725861251354217,0.4504077732563019,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8069249987602234,0.3897123336791992,0.2754976153373718,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7859488129615784,0.3604160249233246,0.3454039096832275,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.66255122423172,0.2137379944324493,0.9839687347412108,285.01300048828125,284.95001220703125,299.48175048828125,294.79595947265625,298.0587158203125,297.21533203125,285.01129150390625,1.0,0.5951123237609863,0.5013789534568787,0.5013789534568787,1.0,1.0,-3.004692792892456,1.1151068210601809,1.889586091041565,0.4375875294208526,0.9774301648139954,0.9774301648139954,0.0,194.6230316162109,202.0,60914.98046875,0.0,2540.951904296875,1.0,279.4432983398437,283.301513671875,297.77410888671875,301.6651916503906,293.1499938964844,293.1499938964844,279.1499938964844,33251.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675796389579773,1.0,0.0,0.0,3.7755472660064697,3.775571823120117,9.511589382782404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.4462890625,0.0,1656.10791015625,1895.4371337890625,0.0,3100.105224609375,0.9313905835151672,1.0,0.0,3.0,1.0,0.0
17839440,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8694849610328674,0.4936582744121551,0.447182297706604,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8567546606063843,0.4725861251354217,0.4504077732563019,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8069249987602234,0.3897123336791992,0.2754976153373718,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7859488129615784,0.3604160249233246,0.3454039096832275,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.66255122423172,0.2137379944324493,0.9839687347412108,285.01300048828125,284.95001220703125,299.48175048828125,294.79595947265625,298.0587158203125,297.21533203125,285.01129150390625,1.0,0.5951123237609863,0.5013789534568787,0.5013789534568787,1.0,1.0,-3.004692792892456,1.1151068210601809,1.889586091041565,0.4375875294208526,0.9774301648139954,0.9774301648139954,0.0,194.6230316162109,202.0,60914.98046875,0.0,2540.951904296875,1.0,279.4432983398437,283.301513671875,297.77410888671875,301.6651916503906,293.1499938964844,293.1499938964844,279.1499938964844,33251.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675796389579773,1.0,0.0,0.0,3.7755472660064697,3.775571823120117,9.511589382782404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.4462890625,0.0,1656.10791015625,1895.4371337890625,0.0,3100.105224609375,0.9313905835151672,1.0,0.0,3.0,1.0,0.0
17839500,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8677829504013062,0.4927773475646972,0.446801096200943,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8560394644737244,0.4734525382518768,0.4515091180801391,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8057647943496704,0.3897113502025604,0.2757059335708618,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7849275469779968,0.3606068193912506,0.3458183705806732,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6615186333656311,0.21366848051548,0.9844309091567992,284.873779296875,284.95001220703125,299.4916076660156,294.8009033203125,298.0603332519531,297.21368408203125,284.86944580078125,1.0,0.5962083339691162,0.5006666779518127,0.5006666779518127,1.0,1.0,-3.006868362426758,1.1146680116653442,1.8922003507614136,0.4366498589515686,0.8835877180099487,0.8835877180099487,0.0,196.07069396972656,202.0,61870.68359375,0.0,2552.467529296875,1.0,279.19488525390625,283.1439514160156,297.8326721191406,301.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,37134.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736864328384399,1.0,0.0,0.0,3.751748561859131,3.751773834228516,9.392057336299332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.228515625,0.0,1658.0660400390625,1895.4371337890625,0.0,3157.38818359375,0.9267734289169312,1.0,0.0,3.0,1.0,0.0
17839560,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.865265429019928,0.4916649460792541,0.4458907842636108,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8546353578567505,0.4741343855857849,0.4522471725940704,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8038721680641174,0.3895173370838165,0.275647759437561,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7832390666007996,0.3606350719928741,0.3459468781948089,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6599193811416626,0.213475614786148,0.98405259847641,284.8954772949219,284.95001220703125,299.50146484375,294.8057556152344,298.0607604980469,297.2100830078125,284.8979187011719,1.0,0.5971736907958984,0.4999723434448242,0.4999723434448242,1.0,1.0,-3.006293535232544,1.1131198406219482,1.8931738138198853,0.4351959824562073,0.8743494153022766,0.8743494153022766,0.0,197.885482788086,205.0,61575.84375,0.0,2560.697265625,1.0,279.1569519042969,283.17041015625,297.8253173828125,301.8314208984375,293.1499938964844,293.1499938964844,279.45001220703125,38842.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753106594085693,1.0,0.0,0.0,3.664517879486084,3.664542675018311,8.960391824075487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.427734375,0.0,1570.7364501953125,1895.4371337890625,0.0,3172.619873046875,0.910848081111908,1.0,0.0,3.0,1.0,0.0
17839620,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8619593977928162,0.4910074770450592,0.4450558722019195,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8532330393791199,0.4765155017375946,0.4543364346027374,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8015377521514893,0.3901385962963104,0.2759697735309601,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7812033891677856,0.3614906370639801,0.3466537892818451,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6578323841094971,0.2135922908782959,0.9844313859939576,285.0132141113281,284.95001220703125,299.5212707519531,294.8151550292969,298.0677795410156,297.21258544921875,285.0115051269531,1.0,0.599215567111969,0.4985837638378143,0.4985837638378143,1.0,1.0,-3.009485244750977,1.1118263006210327,1.897658944129944,0.4329502284526825,0.979237973690033,0.979237973690033,0.0,200.7081298828125,208.0,60976.39453125,0.0,2581.23095703125,1.0,279.443359375,283.29888916015625,297.7933044433594,301.6888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33276.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673139214515686,1.0,0.0,0.0,3.781969547271729,3.781994342803955,9.54397592067835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.7548828125,0.0,1663.890380859375,1895.4371337890625,0.0,3097.612548828125,0.9328606128692628,1.0,0.0,3.0,1.0,0.0
17839680,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8619593977928162,0.4910074770450592,0.4450558722019195,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8532330393791199,0.4765155017375946,0.4543364346027374,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8015377521514893,0.3901385962963104,0.2759697735309601,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7812033891677856,0.3614906370639801,0.3466537892818451,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6578323841094971,0.2135922908782959,0.9844313859939576,285.0132141113281,284.95001220703125,299.5212707519531,294.8151550292969,298.0677795410156,297.21258544921875,285.0115051269531,1.0,0.599215567111969,0.4985837638378143,0.4985837638378143,1.0,1.0,-3.009485244750977,1.1118263006210327,1.897658944129944,0.4329502284526825,0.979237973690033,0.979237973690033,0.0,200.7081298828125,208.0,60976.39453125,0.0,2581.23095703125,1.0,279.443359375,283.29888916015625,297.7933044433594,301.6888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33276.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673139214515686,1.0,0.0,0.0,3.781969547271729,3.781994342803955,9.54397592067835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.7548828125,0.0,1663.890380859375,1895.4371337890625,0.0,3097.612548828125,0.9328606128692628,1.0,0.0,3.0,1.0,0.0
17839740,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8579351305961609,0.488959401845932,0.4437098205089569,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8512363433837891,0.4780158400535583,0.4561308026313782,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7986004948616028,0.3899157047271728,0.2760993838310241,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7786256670951843,0.3616789877414703,0.3471669852733612,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6553524732589722,0.2133208215236663,0.984470546245575,284.8942565917969,284.95001220703125,299.5411071777344,294.8240966796875,298.06982421875,297.2073974609375,284.8964233398437,1.0,0.6012363433837891,0.497195154428482,0.497195154428482,1.0,1.0,-3.010852336883545,1.1097192764282229,1.901133179664612,0.4307087957859039,0.8750665783882141,0.8750665783882141,0.0,203.9711151123047,211.0,61644.08203125,0.0,2600.58642578125,1.0,279.1571044921875,283.1659851074219,297.8434143066406,301.8544006347656,293.1499938964844,293.1499938964844,279.45001220703125,38792.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750344514846802,1.0,0.0,0.0,3.672670602798462,3.672695398330689,9.00030556749698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.837890625,0.0,1579.56396484375,1895.4371337890625,0.0,3170.030029296875,0.9125291109085084,1.0,0.0,3.0,1.0,0.0
17839800,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8579351305961609,0.488959401845932,0.4437098205089569,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8512363433837891,0.4780158400535583,0.4561308026313782,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7986004948616028,0.3899157047271728,0.2760993838310241,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7786256670951843,0.3616789877414703,0.3471669852733612,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6553524732589722,0.2133208215236663,0.984470546245575,284.8942565917969,284.95001220703125,299.5411071777344,294.8240966796875,298.06982421875,297.2073974609375,284.8964233398437,1.0,0.6012363433837891,0.497195154428482,0.497195154428482,1.0,1.0,-3.010852336883545,1.1097192764282229,1.901133179664612,0.4307087957859039,0.8750665783882141,0.8750665783882141,0.0,203.9711151123047,211.0,61644.08203125,0.0,2600.58642578125,1.0,279.1571044921875,283.1659851074219,297.8434143066406,301.8544006347656,293.1499938964844,293.1499938964844,279.45001220703125,38792.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750344514846802,1.0,0.0,0.0,3.672670602798462,3.672695398330689,9.00030556749698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.837890625,0.0,1579.56396484375,1895.4371337890625,0.0,3170.030029296875,0.9125291109085084,1.0,0.0,3.0,1.0,0.0
17839860,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8548033237457275,0.4882495999336242,0.4428302645683288,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8499428033828735,0.4803601205348968,0.4581833779811859,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7963848114013672,0.3905143439769745,0.276405394077301,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7767114043235779,0.3625094294548034,0.3478491902351379,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6534015536308289,0.2134305536746978,0.9848148822784424,285.0133972167969,284.95001220703125,299.5610656738281,294.83258056640625,298.0769348144531,297.2099609375,285.0117492675781,1.0,0.6032395958900452,0.4958627820014953,0.4958627820014953,1.0,1.0,-3.013856649398804,1.1083743572235107,1.905482172966004,0.4288480877876282,0.9807469248771667,0.9807469248771667,0.0,206.7873077392578,199.0,61024.80078125,0.0,2620.799072265625,1.0,279.4433898925781,283.2964172363281,297.81072998046875,301.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,33299.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670489192008972,1.0,0.0,0.0,3.787415027618408,3.787440061569214,9.57148017732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.818359375,0.0,1670.5220947265625,1895.4371337890625,0.0,3095.126708984375,0.9341105222702026,1.0,0.0,3.0,1.0,0.0
17839920,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8548033237457275,0.4882495999336242,0.4428302645683288,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8499428033828735,0.4803601205348968,0.4581833779811859,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7963848114013672,0.3905143439769745,0.276405394077301,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7767114043235779,0.3625094294548034,0.3478491902351379,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6534015536308289,0.2134305536746978,0.9848148822784424,285.0133972167969,284.95001220703125,299.5610656738281,294.83258056640625,298.0769348144531,297.2099609375,285.0117492675781,1.0,0.6032395958900452,0.4958627820014953,0.4958627820014953,1.0,1.0,-3.013856649398804,1.1083743572235107,1.905482172966004,0.4288480877876282,0.9807469248771667,0.9807469248771667,0.0,206.7873077392578,199.0,61024.80078125,0.0,2620.799072265625,1.0,279.4433898925781,283.2964172363281,297.81072998046875,301.7098999023437,293.1499938964844,293.1499938964844,279.1499938964844,33299.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670489192008972,1.0,0.0,0.0,3.787415027618408,3.787440061569214,9.57148017732834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.818359375,0.0,1670.5220947265625,1895.4371337890625,0.0,3095.126708984375,0.9341105222702026,1.0,0.0,3.0,1.0,0.0
17839980,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8568676710128784,0.4861772656440735,0.4412175118923187,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8538930416107178,0.4818296134471893,0.4596952497959137,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7993412613868713,0.3902827799320221,0.2763398587703705,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.779819130897522,0.3626834750175476,0.3480933904647827,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.655576765537262,0.2131668925285339,0.9836636781692504,284.89337158203125,284.95001220703125,299.5810852050781,294.840576171875,298.0790710449219,297.2050170898437,284.89569091796875,1.0,0.6008430123329163,0.4945304095745086,0.4945304095745086,1.0,1.0,-3.01257848739624,1.1052312850952148,1.907347321510315,0.4263907372951507,0.8754277229309082,0.8754277229309082,0.0,203.53692626953125,187.0,61644.25,0.0,2601.662353515625,1.0,279.1566772460937,283.1633605957031,297.8598937988281,301.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747519850730896,1.0,0.0,0.0,3.674846410751343,3.6748709678649902,9.010972235046212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3642578125,0.0,1582.9765625,1895.4371337890625,0.0,3167.38134765625,0.9131901860237122,1.0,0.0,3.0,1.0,0.0
17840040,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8568676710128784,0.4861772656440735,0.4412175118923187,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8538930416107178,0.4818296134471893,0.4596952497959137,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7993412613868713,0.3902827799320221,0.2763398587703705,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.779819130897522,0.3626834750175476,0.3480933904647827,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.655576765537262,0.2131668925285339,0.9836636781692504,284.89337158203125,284.95001220703125,299.5810852050781,294.840576171875,298.0790710449219,297.2050170898437,284.89569091796875,1.0,0.6008430123329163,0.4945304095745086,0.4945304095745086,1.0,1.0,-3.01257848739624,1.1052312850952148,1.907347321510315,0.4263907372951507,0.8754277229309082,0.8754277229309082,0.0,203.53692626953125,187.0,61644.25,0.0,2601.662353515625,1.0,279.1566772460937,283.1633605957031,297.8598937988281,301.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747519850730896,1.0,0.0,0.0,3.674846410751343,3.6748709678649902,9.010972235046212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3642578125,0.0,1582.9765625,1895.4371337890625,0.0,3167.38134765625,0.9131901860237122,1.0,0.0,3.0,1.0,0.0
17840100,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8594937324523926,0.4857305288314819,0.4403583705425262,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8574451804161072,0.4829257726669311,0.4603609144687652,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8023310899734497,0.3905099332332611,0.2762346267700195,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7828428149223328,0.3630365133285522,0.3481163680553436,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.657850980758667,0.213187962770462,0.9826160669326782,285.0197448730469,284.95001220703125,299.59112548828125,294.8443603515625,298.0821228027344,297.2056884765625,285.0227966308594,1.0,0.5987146496772766,0.4938642382621765,0.4938642382621765,1.0,1.0,-3.0109825134277344,1.1032744646072388,1.907707929611206,0.4248636662960052,0.9615400433540344,0.9615400433540344,0.0,200.26101684570312,187.0,60811.52734375,0.0,2581.815185546875,1.0,279.4026794433594,283.3042907714844,297.8113098144531,301.6597595214844,293.1499938964844,293.1499938964844,279.45001220703125,34345.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685808777809143,1.0,0.0,0.0,3.718531608581543,3.7185559272766113,9.226484394275758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.478515625,0.0,1598.14453125,1895.4371337890625,0.0,3109.498291015625,0.921268343925476,1.0,0.0,3.0,1.0,0.0
17840160,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8636818528175354,0.4854989349842071,0.439965158700943,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8624733090400696,0.4842017292976379,0.4613517522811889,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8067487478256226,0.3909263014793396,0.2763666808605194,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7872457504272461,0.3635499775409698,0.3483903408050537,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6612980365753174,0.2133388072252273,0.9822964072227478,285.0105285644531,284.95001220703125,299.6011657714844,294.8480224609375,298.0865173339844,297.2082824707031,285.00885009765625,1.0,0.5963059663772583,0.4932308495044708,0.4932308495044708,1.0,1.0,-3.011802673339844,1.1023622751235962,1.909440398216248,0.4238793849945068,0.9782288074493408,0.9782288074493408,0.0,195.9662933349609,175.0,60959.66796875,0.0,2561.31396484375,1.0,279.4432067871094,283.2928466796875,297.82525634765625,301.721923828125,293.1499938964844,293.1499938964844,279.1499938964844,33403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665713667869568,1.0,0.0,0.0,3.7866714000701904,3.786696195602417,9.567721690473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6396484375,0.0,1670.4473876953125,1895.4371337890625,0.0,3090.646728515625,0.9340913891792296,1.0,0.0,3.0,1.0,0.0
17840220,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8725147843360901,0.483522355556488,0.4382045567035675,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.873306393623352,0.4857473969459533,0.4626930654048919,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8157041668891907,0.3907869756221771,0.2761870920658111,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7966619729995728,0.363804817199707,0.3484699726104736,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6688196063041687,0.2131872624158859,0.9805029034614564,284.8929748535156,284.95001220703125,299.6213684082031,294.8549194335937,298.0893859863281,297.2044982910156,284.8952941894531,1.0,0.5905541181564331,0.4919640719890594,0.4919640719890594,1.0,1.0,-3.009031295776367,1.0987117290496826,1.910319685935974,0.4212395548820495,0.8731561303138733,0.8731561303138733,0.0,186.78128051757807,163.0,61527.1015625,0.0,2508.94970703125,1.0,279.1567077636719,283.16290283203125,297.87286376953125,301.8785400390625,293.1499938964844,293.1499938964844,279.45001220703125,39038.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739855885505676,1.0,0.0,0.0,3.668257713317871,3.6682825088500977,8.978689720606781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3369140625,0.0,1576.4212646484375,1895.4371337890625,0.0,3160.19384765625,0.9118420481681824,1.0,0.0,3.0,1.0,0.0
17840280,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8725147843360901,0.483522355556488,0.4382045567035675,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.873306393623352,0.4857473969459533,0.4626930654048919,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8157041668891907,0.3907869756221771,0.2761870920658111,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7966619729995728,0.363804817199707,0.3484699726104736,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6688196063041687,0.2131872624158859,0.9805029034614564,284.8929748535156,284.95001220703125,299.6213684082031,294.8549194335937,298.0893859863281,297.2044982910156,284.8952941894531,1.0,0.5905541181564331,0.4919640719890594,0.4919640719890594,1.0,1.0,-3.009031295776367,1.0987117290496826,1.910319685935974,0.4212395548820495,0.8731561303138733,0.8731561303138733,0.0,186.78128051757807,163.0,61527.1015625,0.0,2508.94970703125,1.0,279.1567077636719,283.16290283203125,297.87286376953125,301.8785400390625,293.1499938964844,293.1499938964844,279.45001220703125,39038.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739855885505676,1.0,0.0,0.0,3.668257713317871,3.6682825088500977,8.978689720606781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3369140625,0.0,1576.4212646484375,1895.4371337890625,0.0,3160.19384765625,0.9118420481681824,1.0,0.0,3.0,1.0,0.0
17840340,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8847299814224243,0.4829218983650207,0.4369123876094818,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8874967098236084,0.4882081151008606,0.4643080532550812,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8269914984703064,0.3915155231952667,0.2761850357055664,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8088725805282593,0.3647501468658447,0.3487200736999511,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6788967251777649,0.213468924164772,0.9790492057800292,285.0096130371094,284.95001220703125,299.64166259765625,294.8612365722656,298.09747314453125,297.208740234375,285.00787353515625,1.0,0.584116518497467,0.4906973242759704,0.4906973242759704,1.0,1.0,-3.0079619884490967,1.0957690477371216,1.9121930599212649,0.4187052547931671,0.9753323793411256,0.9753323793411256,0.0,176.02296447753906,151.0,60840.26171875,0.0,2451.772705078125,1.0,279.4433288574219,283.29180908203125,297.8377685546875,301.7275085449219,293.1499938964844,293.1499938964844,279.1499938964844,33427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656484484672546,1.0,0.0,0.0,3.780435085296631,3.7804598808288574,9.53623271016113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.0517578125,0.0,1663.2490234375,1895.4371337890625,0.0,3081.988525390625,0.9326061606407166,1.0,0.0,3.0,1.0,0.0
17840400,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8847299814224243,0.4829218983650207,0.4369123876094818,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8874967098236084,0.4882081151008606,0.4643080532550812,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8269914984703064,0.3915155231952667,0.2761850357055664,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8088725805282593,0.3647501468658447,0.3487200736999511,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6788967251777649,0.213468924164772,0.9790492057800292,285.0096130371094,284.95001220703125,299.64166259765625,294.8612365722656,298.09747314453125,297.208740234375,285.00787353515625,1.0,0.584116518497467,0.4906973242759704,0.4906973242759704,1.0,1.0,-3.0079619884490967,1.0957690477371216,1.9121930599212649,0.4187052547931671,0.9753323793411256,0.9753323793411256,0.0,176.02296447753906,151.0,60840.26171875,0.0,2451.772705078125,1.0,279.4433288574219,283.29180908203125,297.8377685546875,301.7275085449219,293.1499938964844,293.1499938964844,279.1499938964844,33427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656484484672546,1.0,0.0,0.0,3.780435085296631,3.7804598808288574,9.53623271016113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.0517578125,0.0,1663.2490234375,1895.4371337890625,0.0,3081.988525390625,0.9326061606407166,1.0,0.0,3.0,1.0,0.0
17840460,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8983601331710815,0.4809897840023041,0.4351315200328827,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.903350591659546,0.4898379445075989,0.4656580984592438,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8394513726234436,0.3914107084274292,0.2759877443313598,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8216055035591125,0.3650385439395904,0.3487741649150848,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6903334856033325,0.2134099602699279,0.977361023426056,284.8939208984375,284.95001220703125,299.6620178222656,294.866943359375,298.1008605957031,297.2056884765625,284.896240234375,1.0,0.5772795081138611,0.4894981682300567,0.4894981682300567,1.0,1.0,-3.005251169204712,1.0922582149505615,1.9129929542541504,0.4161331057548523,0.8715227246284485,0.8715227246284485,0.0,165.09384155273438,139.0,61399.07421875,0.0,2390.74462890625,1.0,279.1567687988281,283.16375732421875,297.8847351074219,301.8826599121094,293.1499938964844,293.1499938964844,279.45001220703125,39052.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730465173721313,1.0,0.0,0.0,3.659952402114868,3.659976959228516,8.938077940001676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.2841796875,0.0,1567.169677734375,1895.4371337890625,0.0,3151.38671875,0.9100242853164672,1.0,0.0,3.0,1.0,0.0
17840520,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8983601331710815,0.4809897840023041,0.4351315200328827,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.903350591659546,0.4898379445075989,0.4656580984592438,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8394513726234436,0.3914107084274292,0.2759877443313598,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8216055035591125,0.3650385439395904,0.3487741649150848,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6903334856033325,0.2134099602699279,0.977361023426056,284.8939208984375,284.95001220703125,299.6620178222656,294.866943359375,298.1008605957031,297.2056884765625,284.896240234375,1.0,0.5772795081138611,0.4894981682300567,0.4894981682300567,1.0,1.0,-3.005251169204712,1.0922582149505615,1.9129929542541504,0.4161331057548523,0.8715227246284485,0.8715227246284485,0.0,165.09384155273438,139.0,61399.07421875,0.0,2390.74462890625,1.0,279.1567687988281,283.16375732421875,297.8847351074219,301.8826599121094,293.1499938964844,293.1499938964844,279.45001220703125,39052.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730465173721313,1.0,0.0,0.0,3.659952402114868,3.659976959228516,8.938077940001676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.2841796875,0.0,1567.169677734375,1895.4371337890625,0.0,3151.38671875,0.9100242853164672,1.0,0.0,3.0,1.0,0.0
17840580,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9164592027664183,0.4803909063339233,0.4338224828243255,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9245368838310242,0.4923839271068573,0.4673222601413727,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8552528619766235,0.3921307325363159,0.2759624421596527,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8368296027183533,0.365978866815567,0.3489938676357269,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7044506669044495,0.2137627452611923,0.9760854840278624,285.0088195800781,284.95001220703125,299.6824951171875,294.8719787597656,298.1093139648437,297.2103576660156,285.00762939453125,1.0,0.5702005624771118,0.488299012184143,0.488299012184143,1.0,1.0,-3.0043704509735107,1.0895142555236816,1.9148563146591189,0.413660317659378,0.9726654291152954,0.9726654291152954,0.0,153.383056640625,127.0,60720.828125,0.0,2329.14013671875,1.0,279.4425048828125,283.2914123535156,297.8493347167969,301.73175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33482.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864802360534668,1.0,0.0,0.0,3.77193546295166,3.771960258483887,9.493400625615322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.71875,0.0,1653.64208984375,1895.4371337890625,0.0,3074.05126953125,0.9309062361717224,1.0,0.0,3.0,1.0,0.0
17840640,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9164592027664183,0.4803909063339233,0.4338224828243255,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9245368838310242,0.4923839271068573,0.4673222601413727,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8552528619766235,0.3921307325363159,0.2759624421596527,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8368296027183533,0.365978866815567,0.3489938676357269,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7044506669044495,0.2137627452611923,0.9760854840278624,285.0088195800781,284.95001220703125,299.6824951171875,294.8719787597656,298.1093139648437,297.2103576660156,285.00762939453125,1.0,0.5702005624771118,0.488299012184143,0.488299012184143,1.0,1.0,-3.0043704509735107,1.0895142555236816,1.9148563146591189,0.413660317659378,0.9726654291152954,0.9726654291152954,0.0,153.383056640625,127.0,60720.828125,0.0,2329.14013671875,1.0,279.4425048828125,283.2914123535156,297.8493347167969,301.73175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33482.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864802360534668,1.0,0.0,0.0,3.77193546295166,3.771960258483887,9.493400625615322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.71875,0.0,1653.64208984375,1895.4371337890625,0.0,3074.05126953125,0.9309062361717224,1.0,0.0,3.0,1.0,0.0
17840700,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9274502396583556,0.47954261302948,0.4331735372543335,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9368844032287598,0.4933190643787384,0.4681977331638336,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8644095659255981,0.3921728432178497,0.2759833037853241,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8455192446708679,0.3662030100822449,0.349148154258728,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7122859954833984,0.2138188183307647,0.9757189750671388,284.8706970214844,284.95001220703125,299.6927490234375,294.8742370605469,298.1117553710937,297.2099304199219,284.8665466308594,1.0,0.566660463809967,0.4876994490623474,0.4876994490623474,1.0,1.0,-3.00441837310791,1.08832848072052,1.91608989238739,0.4125917851924896,0.8784424662590027,0.8784424662590027,0.0,147.49356079101562,127.0,61621.2734375,0.0,2299.046875,1.0,279.19488525390625,283.13525390625,297.9046936035156,301.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,37416.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707394599914551,1.0,0.0,0.0,3.7444097995758057,3.7444350719451904,9.355350130135776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4873046875,0.0,1651.63232421875,1895.4371337890625,0.0,3129.7470703125,0.925250768661499,1.0,0.0,3.0,1.0,0.0
17840760,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9380173683166504,0.4784924387931824,0.4320338666439056,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9486525654792786,0.4940855503082275,0.4687167108058929,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8734280467033386,0.392036110162735,0.2757468223571777,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8541328310966492,0.3662748336791992,0.3490239083766937,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7194093465805054,0.2137626409530639,0.9745611548423768,284.8945617675781,284.95001220703125,299.7030639648437,294.8763122558594,298.1130065917969,297.20770263671875,284.8969421386719,1.0,0.5629621148109436,0.4871214628219604,0.4871214628219604,1.0,1.0,-3.001849174499512,1.0861191749572754,1.9157299995422363,0.4110379517078399,0.8700452446937561,0.8700452446937561,0.0,141.93856811523438,115.0,61277.62890625,0.0,2265.994873046875,1.0,279.156982421875,283.1642150878906,297.8943786621094,301.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,39058.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721989989280701,1.0,0.0,0.0,3.652437686920166,3.6524622440338135,8.901412229533889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.51953125,0.0,1558.783203125,1895.4371337890625,0.0,3143.4375,0.9083561301231384,1.0,0.0,3.0,1.0,0.0
