time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840820,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.964011549949646,0.4779258668422699,0.4307380318641662,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9755159616470336,0.4966998398303985,0.4704290330410003,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8969475626945496,0.3927816748619079,0.275726318359375,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8767415881156921,0.3672367334365845,0.349247008562088,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7367345690727234,0.2141639441251754,0.973450779914856,285.009521484375,284.95001220703125,299.7237243652344,294.8799743652344,298.1217346191406,297.212646484375,285.0077514648437,1.0,0.5556206703186035,0.4859655499458313,0.4859655499458313,1.0,1.0,-3.0012502670288086,1.0835678577423096,1.9176825284957888,0.4085744023323059,0.9715780019760132,0.9715780019760132,0.0,129.9355010986328,118.0,60614.4375,0.0,2203.4970703125,1.0,279.4432373046875,283.2909545898437,297.8570251464844,301.7332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639740943908691,1.0,0.0,0.0,3.7671866416931152,3.767211437225342,9.469511041970692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.31640625,0.0,1647.2945556640625,1895.4371337890625,0.0,3066.28173828125,0.92958003282547,1.0,0.0,3.0,1.0,0.0
17840880,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.964011549949646,0.4779258668422699,0.4307380318641662,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9755159616470336,0.4966998398303985,0.4704290330410003,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8969475626945496,0.3927816748619079,0.275726318359375,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8767415881156921,0.3672367334365845,0.349247008562088,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7367345690727234,0.2141639441251754,0.973450779914856,285.009521484375,284.95001220703125,299.7237243652344,294.8799743652344,298.1217346191406,297.212646484375,285.0077514648437,1.0,0.5556206703186035,0.4859655499458313,0.4859655499458313,1.0,1.0,-3.0012502670288086,1.0835678577423096,1.9176825284957888,0.4085744023323059,0.9715780019760132,0.9715780019760132,0.0,129.9355010986328,118.0,60614.4375,0.0,2203.4970703125,1.0,279.4432373046875,283.2909545898437,297.8570251464844,301.7332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639740943908691,1.0,0.0,0.0,3.7671866416931152,3.767211437225342,9.469511041970692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.31640625,0.0,1647.2945556640625,1895.4371337890625,0.0,3066.28173828125,0.92958003282547,1.0,0.0,3.0,1.0,0.0
17840940,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.975339412689209,0.4760474562644958,0.4292025566101074,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9878476858139038,0.4984477460384369,0.4721137285232544,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9094028472900392,0.3926996886730194,0.2757010161876678,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8888630270957947,0.3675426244735718,0.3495309352874756,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.745830774307251,0.214191660284996,0.9732153415679932,284.8964538574219,284.95001220703125,299.7445068359375,294.8828430175781,298.1256103515625,297.2100524902344,284.8987731933594,1.0,0.5527088046073914,0.4848096072673797,0.4848096072673797,1.0,1.0,-3.00146222114563,1.0813242197036743,1.920138120651245,0.4063544273376465,0.8703111410140991,0.8703111410140991,0.0,124.55827331542967,121.0,61210.515625,0.0,2176.350830078125,1.0,279.1568603515625,283.16461181640625,297.9015808105469,301.88751220703125,293.1499938964844,293.1499938964844,279.45001220703125,38965.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715577721595764,1.0,0.0,0.0,3.648116111755371,3.6481406688690186,8.880360269358789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.9248046875,0.0,1553.2479248046875,1895.4371337890625,0.0,3137.4228515625,0.9073588848114014,1.0,0.0,3.0,1.0,0.0
17841000,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.975339412689209,0.4760474562644958,0.4292025566101074,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9878476858139038,0.4984477460384369,0.4721137285232544,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9094028472900392,0.3926996886730194,0.2757010161876678,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8888630270957947,0.3675426244735718,0.3495309352874756,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.745830774307251,0.214191660284996,0.9732153415679932,284.8964538574219,284.95001220703125,299.7445068359375,294.8828430175781,298.1256103515625,297.2100524902344,284.8987731933594,1.0,0.5527088046073914,0.4848096072673797,0.4848096072673797,1.0,1.0,-3.00146222114563,1.0813242197036743,1.920138120651245,0.4063544273376465,0.8703111410140991,0.8703111410140991,0.0,124.55827331542967,121.0,61210.515625,0.0,2176.350830078125,1.0,279.1568603515625,283.16461181640625,297.9015808105469,301.88751220703125,293.1499938964844,293.1499938964844,279.45001220703125,38965.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715577721595764,1.0,0.0,0.0,3.648116111755371,3.6481406688690186,8.880360269358789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.9248046875,0.0,1553.2479248046875,1895.4371337890625,0.0,3137.4228515625,0.9073588848114014,1.0,0.0,3.0,1.0,0.0
17841060,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9796628952026368,0.475439041852951,0.4282519519329071,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9934035539627076,0.5010724067687988,0.4742319285869598,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9154382944107056,0.3934079110622406,0.275950014591217,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8944978713989258,0.3684695065021515,0.3501196801662445,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7499768137931824,0.2145620137453079,0.9738744497299194,285.0123596191406,284.95001220703125,299.765380859375,294.88494873046875,298.1342468261719,297.2145690917969,285.0106811523437,1.0,0.5520237684249878,0.483687549829483,0.483687549829483,1.0,1.0,-3.004656314849853,1.0803624391555786,1.924293875694275,0.4045566022396087,0.973880648612976,0.973880648612976,0.0,122.51676940917967,124.0,60611.67578125,0.0,2171.515625,1.0,279.4432373046875,283.29119873046875,297.8633117675781,301.738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33274.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635857105255127,1.0,0.0,0.0,3.76675796508789,3.766782522201538,9.467355539527488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.37109375,0.0,1645.947021484375,1895.4371337890625,0.0,3062.638427734375,0.9294204115867616,1.0,0.0,3.0,1.0,0.0
17841120,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9796628952026368,0.475439041852951,0.4282519519329071,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9934035539627076,0.5010724067687988,0.4742319285869598,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9154382944107056,0.3934079110622406,0.275950014591217,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8944978713989258,0.3684695065021515,0.3501196801662445,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7499768137931824,0.2145620137453079,0.9738744497299194,285.0123596191406,284.95001220703125,299.765380859375,294.88494873046875,298.1342468261719,297.2145690917969,285.0106811523437,1.0,0.5520237684249878,0.483687549829483,0.483687549829483,1.0,1.0,-3.004656314849853,1.0803624391555786,1.924293875694275,0.4045566022396087,0.973880648612976,0.973880648612976,0.0,122.51676940917967,124.0,60611.67578125,0.0,2171.515625,1.0,279.4432373046875,283.29119873046875,297.8633117675781,301.738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33274.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635857105255127,1.0,0.0,0.0,3.76675796508789,3.766782522201538,9.467355539527488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.37109375,0.0,1645.947021484375,1895.4371337890625,0.0,3062.638427734375,0.9294204115867616,1.0,0.0,3.0,1.0,0.0
17841180,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9777449369430542,0.4734850823879242,0.4268723428249359,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.993580996990204,0.5027846097946167,0.4761219024658203,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9144177436828612,0.3932467103004455,0.2760447859764099,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8938849568367004,0.3686983287334442,0.3505686521530151,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7493228912353516,0.2145098894834518,0.9744111895561218,284.8968505859375,284.95001220703125,299.7863464355469,294.88623046875,298.1377868652344,297.2112121582031,284.899169921875,1.0,0.5526250004768372,0.4825654923915863,0.4825654923915863,1.0,1.0,-3.006576538085937,1.0788545608520508,1.9277218580245967,0.4026955068111419,0.872324526309967,0.872324526309967,0.0,123.01333618164062,127.0,61257.33203125,0.0,2177.4404296875,1.0,279.1568298339844,283.1615600585937,297.90673828125,301.895751953125,293.1499938964844,293.1499938964844,279.45001220703125,38850.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715301752090454,1.0,0.0,0.0,3.653695583343506,3.653720140457153,8.907544497560593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5654296875,0.0,1558.6365966796875,1895.4371337890625,0.0,3137.1640625,0.908486008644104,1.0,0.0,3.0,1.0,0.0
17841240,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9777449369430542,0.4734850823879242,0.4268723428249359,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.993580996990204,0.5027846097946167,0.4761219024658203,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9144177436828612,0.3932467103004455,0.2760447859764099,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8938849568367004,0.3686983287334442,0.3505686521530151,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7493228912353516,0.2145098894834518,0.9744111895561218,284.8968505859375,284.95001220703125,299.7863464355469,294.88623046875,298.1377868652344,297.2112121582031,284.899169921875,1.0,0.5526250004768372,0.4825654923915863,0.4825654923915863,1.0,1.0,-3.006576538085937,1.0788545608520508,1.9277218580245967,0.4026955068111419,0.872324526309967,0.872324526309967,0.0,123.01333618164062,127.0,61257.33203125,0.0,2177.4404296875,1.0,279.1568298339844,283.1615600585937,297.90673828125,301.895751953125,293.1499938964844,293.1499938964844,279.45001220703125,38850.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715301752090454,1.0,0.0,0.0,3.653695583343506,3.653720140457153,8.907544497560593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5654296875,0.0,1558.6365966796875,1895.4371337890625,0.0,3137.1640625,0.908486008644104,1.0,0.0,3.0,1.0,0.0
17841300,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9757126569747924,0.4730516672134399,0.4261932075023651,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9927580952644348,0.5039998888969421,0.4770520329475403,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9126556515693665,0.3934811949729919,0.2760666012763977,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8924590349197388,0.3690543472766876,0.350756824016571,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7480984926223755,0.2146022319793701,0.974471628665924,285.0223693847656,284.95001220703125,299.7969055175781,294.8865661621094,298.1413269042969,297.2122802734375,285.02545166015625,1.0,0.5531588792800903,0.4820044338703155,0.4820044338703155,1.0,1.0,-3.007197380065918,1.077969670295715,1.929227828979492,0.4015936553478241,0.9588442444801332,0.9588442444801332,0.0,123.6999053955078,127.0,60472.09765625,0.0,2182.06396484375,1.0,279.4022216796875,283.3007202148437,297.8552551269531,301.6833801269531,293.1499938964844,293.1499938964844,279.45001220703125,34206.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655615448951721,1.0,0.0,0.0,3.700802803039551,3.700827121734619,9.138715881817916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.798828125,0.0,1576.8233642578125,1895.4371337890625,0.0,3081.17333984375,0.9172099232673644,1.0,0.0,3.0,1.0,0.0
17841360,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9745429754257202,0.4728057980537414,0.4259749352931976,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9925925135612488,0.5053836703300476,0.4783379435539245,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9118447303771972,0.3938819766044616,0.2763342261314392,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8918341398239136,0.3695518970489502,0.3512125611305237,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7475071549415588,0.2147991359233856,0.9753050208091736,285.0132141113281,284.95001220703125,299.8074645996094,294.8866882324219,298.1459655761719,297.21502685546875,285.0115966796875,1.0,0.5539478659629822,0.4814150035381317,0.4814150035381317,1.0,1.0,-3.010349750518799,1.0780463218688965,1.9323034286499023,0.4009248316287994,0.97646963596344,0.97646963596344,0.0,124.25458526611328,130.0,60658.5078125,0.0,2190.470947265625,1.0,279.4430847167969,283.28857421875,297.8661499023437,301.7447509765625,293.1499938964844,293.1499938964844,279.1499938964844,33249.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638035655021667,1.0,0.0,0.0,3.772084474563599,3.772109031677246,9.494149821875908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4013671875,0.0,1652.0113525390625,1895.4371337890625,0.0,3064.681884765625,0.9307019710540771,1.0,0.0,3.0,1.0,0.0
17841420,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9681605100631714,0.4708118736743927,0.4246253967285156,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.989143967628479,0.5070804953575134,0.4802863597869873,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9062240719795228,0.3936659395694732,0.2764433920383453,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8869750499725342,0.3697222471237182,0.3516780138015747,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7435749769210815,0.2146810740232467,0.9758808612823486,284.8959655761719,284.95001220703125,299.82867431640625,294.88623046875,298.1491394042969,297.2112731933594,284.8982849121094,1.0,0.5556718111038208,0.4802361130714416,0.4802361130714416,1.0,1.0,-3.012460947036743,1.076469898223877,1.9359909296035769,0.3989740908145904,0.8737243413925171,0.8737243413925171,0.0,126.62580871582033,133.0,61309.58203125,0.0,2206.38818359375,1.0,279.1567687988281,283.156982421875,297.9073486328125,301.9003601074219,293.1499938964844,293.1499938964844,279.45001220703125,38839.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718616366386414,1.0,0.0,0.0,3.6609179973602295,3.660942554473877,8.942795375332935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.53515625,0.0,1566.6566162109375,1895.4371337890625,0.0,3140.27294921875,0.910065531730652,1.0,0.0,3.0,1.0,0.0
17841480,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9681605100631714,0.4708118736743927,0.4246253967285156,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.989143967628479,0.5070804953575134,0.4802863597869873,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9062240719795228,0.3936659395694732,0.2764433920383453,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8869750499725342,0.3697222471237182,0.3516780138015747,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7435749769210815,0.2146810740232467,0.9758808612823486,284.8959655761719,284.95001220703125,299.82867431640625,294.88623046875,298.1491394042969,297.2112731933594,284.8982849121094,1.0,0.5556718111038208,0.4802361130714416,0.4802361130714416,1.0,1.0,-3.012460947036743,1.076469898223877,1.9359909296035769,0.3989740908145904,0.8737243413925171,0.8737243413925171,0.0,126.62580871582033,133.0,61309.58203125,0.0,2206.38818359375,1.0,279.1567687988281,283.156982421875,297.9073486328125,301.9003601074219,293.1499938964844,293.1499938964844,279.45001220703125,38839.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718616366386414,1.0,0.0,0.0,3.6609179973602295,3.660942554473877,8.942795375332935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.53515625,0.0,1566.6566162109375,1895.4371337890625,0.0,3140.27294921875,0.910065531730652,1.0,0.0,3.0,1.0,0.0
17841540,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9623435735702516,0.4701096415519714,0.4237410724163055,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9861369132995604,0.5096896886825562,0.4825458526611328,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9015728235244752,0.3942683041095733,0.2767355144023895,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8827488422393799,0.3705360889434814,0.3523205518722534,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7401050925254822,0.2149219959974289,0.976732611656189,285.0129699707031,284.95001220703125,299.8500061035156,294.8848876953125,298.1571655273437,297.21490478515625,285.0112609863281,1.0,0.5576139092445374,0.4790571928024292,0.4790571928024292,1.0,1.0,-3.0162532329559326,1.075573205947876,1.940679907798767,0.3971415758132934,0.9780852198600768,0.9780852198600768,0.0,128.93087768554688,136.0,60695.89453125,0.0,2224.9853515625,1.0,279.4433288574219,283.2846069335937,297.8646545410156,301.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,33272.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864177942276001,1.0,0.0,0.0,3.778571367263794,3.778596162796021,9.526832513984118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2333984375,0.0,1659.845947265625,1895.4371337890625,0.0,3068.194091796875,0.9320908188819884,1.0,0.0,3.0,1.0,0.0
17841600,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9623435735702516,0.4701096415519714,0.4237410724163055,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9861369132995604,0.5096896886825562,0.4825458526611328,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9015728235244752,0.3942683041095733,0.2767355144023895,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8827488422393799,0.3705360889434814,0.3523205518722534,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7401050925254822,0.2149219959974289,0.976732611656189,285.0129699707031,284.95001220703125,299.8500061035156,294.8848876953125,298.1571655273437,297.21490478515625,285.0112609863281,1.0,0.5576139092445374,0.4790571928024292,0.4790571928024292,1.0,1.0,-3.0162532329559326,1.075573205947876,1.940679907798767,0.3971415758132934,0.9780852198600768,0.9780852198600768,0.0,128.93087768554688,136.0,60695.89453125,0.0,2224.9853515625,1.0,279.4433288574219,283.2846069335937,297.8646545410156,301.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,33272.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864177942276001,1.0,0.0,0.0,3.778571367263794,3.778596162796021,9.526832513984118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2333984375,0.0,1659.845947265625,1895.4371337890625,0.0,3068.194091796875,0.9320908188819884,1.0,0.0,3.0,1.0,0.0
17841660,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9471145272254944,0.4661014080047607,0.4210776686668396,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9754300713539124,0.5092586874961853,0.4830560684204101,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8887845873832703,0.3919181525707245,0.2757643163204193,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8705475926399231,0.3684821426868438,0.351266860961914,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7297842502593994,0.2124285548925399,0.9696263074874878,284.88494873046875,284.95001220703125,299.8727722167969,294.88140869140625,298.1464538574219,297.1900329589844,284.8871459960937,1.0,0.5587407946586609,0.4778723120689392,0.4778723120689392,1.0,1.0,-3.002715587615967,1.0676413774490356,1.9350742101669312,0.3925970196723938,0.8645927309989929,0.8645927309989929,0.0,133.91091918945312,139.0,61000.27734375,0.0,2226.52001953125,1.0,279.1567687988281,283.1484680175781,297.90093994140625,301.8837585449219,293.1499938964844,293.1499938964844,279.45001220703125,39460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720290064811707,1.0,0.0,0.0,3.649820327758789,3.649845123291016,8.888659976946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.470703125,0.0,1558.863037109375,1895.4371337890625,0.0,3141.8427734375,0.9079452753067015,1.0,0.0,3.0,1.0,0.0
17841720,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9471145272254944,0.4661014080047607,0.4210776686668396,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9754300713539124,0.5092586874961853,0.4830560684204101,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8887845873832703,0.3919181525707245,0.2757643163204193,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8705475926399231,0.3684821426868438,0.351266860961914,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7297842502593994,0.2124285548925399,0.9696263074874878,284.88494873046875,284.95001220703125,299.8727722167969,294.88140869140625,298.1464538574219,297.1900329589844,284.8871459960937,1.0,0.5587407946586609,0.4778723120689392,0.4778723120689392,1.0,1.0,-3.002715587615967,1.0676413774490356,1.9350742101669312,0.3925970196723938,0.8645927309989929,0.8645927309989929,0.0,133.91091918945312,139.0,61000.27734375,0.0,2226.52001953125,1.0,279.1567687988281,283.1484680175781,297.90093994140625,301.8837585449219,293.1499938964844,293.1499938964844,279.45001220703125,39460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720290064811707,1.0,0.0,0.0,3.649820327758789,3.649845123291016,8.888659976946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.470703125,0.0,1558.863037109375,1895.4371337890625,0.0,3141.8427734375,0.9079452753067015,1.0,0.0,3.0,1.0,0.0
17841780,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.93666011095047,0.4644175171852112,0.419206827878952,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9683996438980104,0.5106871128082275,0.4840946495532989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8806626200675964,0.39139524102211,0.2751816809177398,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8628216981887817,0.3680077195167541,0.3505793511867523,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7227081656455994,0.2111476212739944,0.9631145000457764,284.9956359863281,284.95001220703125,299.89813232421875,294.8747253417969,298.14892578125,297.18389892578125,284.9938659667969,1.0,0.559461236000061,0.4766874611377716,0.4766874611377716,1.0,1.0,-2.992345094680786,1.061031937599182,1.9313130378723145,0.3881459534168243,0.9554093480110168,0.9554093480110168,0.0,137.2977294921875,142.0,60055.171875,0.0,2225.5107421875,1.0,279.4431457519531,283.2752990722656,297.8489685058594,301.69805908203125,293.1499938964844,293.1499938964844,279.1499938964844,33853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631645441055298,1.0,0.0,0.0,3.747274875640869,3.7472994327545166,9.369671829517756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0615234375,0.0,1627.617431640625,1895.4371337890625,0.0,3058.687744140625,0.9253658056259156,1.0,0.0,3.0,1.0,0.0
17841840,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.93666011095047,0.4644175171852112,0.419206827878952,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9683996438980104,0.5106871128082275,0.4840946495532989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8806626200675964,0.39139524102211,0.2751816809177398,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8628216981887817,0.3680077195167541,0.3505793511867523,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7227081656455994,0.2111476212739944,0.9631145000457764,284.9956359863281,284.95001220703125,299.89813232421875,294.8747253417969,298.14892578125,297.18389892578125,284.9938659667969,1.0,0.559461236000061,0.4766874611377716,0.4766874611377716,1.0,1.0,-2.992345094680786,1.061031937599182,1.9313130378723145,0.3881459534168243,0.9554093480110168,0.9554093480110168,0.0,137.2977294921875,142.0,60055.171875,0.0,2225.5107421875,1.0,279.4431457519531,283.2752990722656,297.8489685058594,301.69805908203125,293.1499938964844,293.1499938964844,279.1499938964844,33853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631645441055298,1.0,0.0,0.0,3.747274875640869,3.7472994327545166,9.369671829517756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0615234375,0.0,1627.617431640625,1895.4371337890625,0.0,3058.687744140625,0.9253658056259156,1.0,0.0,3.0,1.0,0.0
17841900,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9327285885810852,0.463226169347763,0.4184753596782684,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9659743309020996,0.5112332105636597,0.4848562180995941,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.87783282995224,0.3910149335861206,0.2750857174396515,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8601537346839905,0.3677178621292114,0.3504904210567474,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7201725840568542,0.2105885744094848,0.961102306842804,284.8616027832031,284.95001220703125,299.9117736816406,294.8702392578125,298.1502990722656,297.18048095703125,284.8583374023437,1.0,0.5599380135536194,0.4760950207710266,0.4760950207710266,1.0,1.0,-2.98974347114563,1.058752417564392,1.9309910535812376,0.3864999711513519,0.8597862720489502,0.8597862720489502,0.0,138.64720153808594,142.0,60778.69140625,0.0,2227.803466796875,1.0,279.1957397460937,283.1263427734375,297.89752197265625,301.9036865234375,293.1499938964844,293.1499938964844,279.1499938964844,38295.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687906265258789,1.0,0.0,0.0,3.700598001480103,3.700622797012329,9.137704068962194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.62890625,0.0,1607.6065673828125,1895.4371337890625,0.0,3111.466064453125,0.9158632159233092,1.0,0.0,3.0,1.0,0.0
17841960,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9278193116188048,0.461943656206131,0.4173534214496612,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9627450704574584,0.5117120146751404,0.4853411614894867,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8743024468421936,0.3905611038208008,0.2748036980628967,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8568671345710754,0.3673761188983917,0.3502154946327209,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.717134416103363,0.2100220918655395,0.9587813019752502,284.8941345214844,284.95001220703125,299.92596435546875,294.8650207519531,298.1517639160156,297.17645263671875,284.8963317871094,1.0,0.560352623462677,0.4756969809532165,0.4756969809532165,1.0,1.0,-2.985518455505371,1.0562019348144531,1.9293166399002075,0.384913831949234,0.8559950590133667,0.8559950590133667,0.0,140.24545288085938,145.0,60347.66015625,0.0,2228.49169921875,1.0,279.15740966796875,283.1630859375,297.8794250488281,301.81787109375,293.1499938964844,293.1499938964844,279.45001220703125,39533.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698590397834778,1.0,0.0,0.0,3.598751783370972,3.598775863647461,8.641658268970787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.0546875,0.0,1502.9630126953125,1895.4371337890625,0.0,3121.488525390625,0.8968974947929382,1.0,0.0,3.0,1.0,0.0
17842020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9216220378875732,0.4608904123306274,0.4161725342273712,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9591932892799376,0.5138536095619202,0.487156480550766,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8700747489929199,0.3907476663589477,0.2748026549816131,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8529258370399475,0.3676093518733978,0.3502976298332214,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7131599187850952,0.2095440626144409,0.9562437534332277,285.0027770996094,284.95001220703125,299.9560546875,294.8525085449219,298.1627197265625,297.1794128417969,285.0010070800781,1.0,0.5615009069442749,0.4749009311199188,0.4749009311199188,1.0,1.0,-2.98331880569458,1.0536720752716064,1.9296467304229736,0.3827719390392303,0.9506757259368896,0.9506757259368896,0.0,142.54617309570312,148.0,59621.0234375,0.0,2236.334716796875,1.0,279.4428405761719,283.28369140625,297.828125,301.64703369140625,293.1499938964844,293.1499938964844,279.1499938964844,33526.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613278269767761,1.0,0.0,0.0,3.7119505405426025,3.711974620819092,9.193854566547088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.1103515625,0.0,1584.369140625,1895.4371337890625,0.0,3041.459228515625,0.917188048362732,1.0,0.0,3.0,1.0,0.0
17842080,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9216220378875732,0.4608904123306274,0.4161725342273712,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9591932892799376,0.5138536095619202,0.487156480550766,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8700747489929199,0.3907476663589477,0.2748026549816131,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8529258370399475,0.3676093518733978,0.3502976298332214,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7131599187850952,0.2095440626144409,0.9562437534332277,285.0027770996094,284.95001220703125,299.9560546875,294.8525085449219,298.1627197265625,297.1794128417969,285.0010070800781,1.0,0.5615009069442749,0.4749009311199188,0.4749009311199188,1.0,1.0,-2.98331880569458,1.0536720752716064,1.9296467304229736,0.3827719390392303,0.9506757259368896,0.9506757259368896,0.0,142.54617309570312,148.0,59621.0234375,0.0,2236.334716796875,1.0,279.4428405761719,283.28369140625,297.828125,301.64703369140625,293.1499938964844,293.1499938964844,279.1499938964844,33526.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613278269767761,1.0,0.0,0.0,3.7119505405426025,3.711974620819092,9.193854566547088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.1103515625,0.0,1584.369140625,1895.4371337890625,0.0,3041.459228515625,0.917188048362732,1.0,0.0,3.0,1.0,0.0
17842140,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9142921566963196,0.4586711823940277,0.4145937860012054,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9545315504074096,0.51519775390625,0.4887607991695404,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.865017831325531,0.3902149200439453,0.2746784090995788,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8482576608657837,0.3672887682914734,0.3502871692180633,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7085077166557312,0.2088405191898346,0.9540978074073792,284.8998107910156,284.95001220703125,299.9882507324219,294.8373413085937,298.17010498046875,297.1759033203125,284.90185546875,1.0,0.5628451108932495,0.4741048812866211,0.4741048812866211,1.0,1.0,-2.980614423751831,1.0509209632873535,1.929693460464477,0.3806982636451721,0.8549785614013672,0.8549785614013672,0.0,145.3583526611328,151.0,60029.6953125,0.0,2245.862060546875,1.0,279.1573486328125,283.167724609375,297.8559265136719,301.7735900878906,293.1499938964844,293.1499938964844,279.45001220703125,39196.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689300417900085,1.0,0.0,0.0,3.575906991958618,3.5759308338165283,8.532292667950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.087890625,0.0,1475.7203369140625,1895.4371337890625,0.0,3112.773681640625,0.891621470451355,1.0,0.0,3.0,1.0,0.0
17842200,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9142921566963196,0.4586711823940277,0.4145937860012054,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9545315504074096,0.51519775390625,0.4887607991695404,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.865017831325531,0.3902149200439453,0.2746784090995788,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8482576608657837,0.3672887682914734,0.3502871692180633,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7085077166557312,0.2088405191898346,0.9540978074073792,284.8998107910156,284.95001220703125,299.9882507324219,294.8373413085937,298.17010498046875,297.1759033203125,284.90185546875,1.0,0.5628451108932495,0.4741048812866211,0.4741048812866211,1.0,1.0,-2.980614423751831,1.0509209632873535,1.929693460464477,0.3806982636451721,0.8549785614013672,0.8549785614013672,0.0,145.3583526611328,151.0,60029.6953125,0.0,2245.862060546875,1.0,279.1573486328125,283.167724609375,297.8559265136719,301.7735900878906,293.1499938964844,293.1499938964844,279.45001220703125,39196.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689300417900085,1.0,0.0,0.0,3.575906991958618,3.5759308338165283,8.532292667950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.087890625,0.0,1475.7203369140625,1895.4371337890625,0.0,3112.773681640625,0.891621470451355,1.0,0.0,3.0,1.0,0.0
17842260,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9086649417877196,0.4577090442180633,0.4135306179523468,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9510955810546876,0.5174843072891235,0.4907518029212951,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.861136257648468,0.3905271589756012,0.2747931182384491,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8446610569953918,0.367645114660263,0.3505266904830932,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7046773433685303,0.2085724622011184,0.952724277973175,285.0038452148437,284.95001220703125,300.0223388671875,294.8197326660156,298.18328857421875,297.1805114746094,285.0026550292969,1.0,0.5643519759178162,0.4731764793395996,0.4731764793395996,1.0,1.0,-2.980496644973755,1.0489521026611328,1.9315444231033323,0.3786191046237945,0.9484742283821106,0.9484742283821106,0.0,147.8214569091797,154.0,59357.68359375,0.0,2258.19189453125,1.0,279.44189453125,283.28350830078125,297.7992553710937,301.6021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33432.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611235618591309,1.0,0.0,0.0,3.694254159927368,3.6942782402038574,9.1064026719323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5693359375,0.0,1563.5198974609375,1895.4371337890625,0.0,3039.54296875,0.9133949279785156,1.0,0.0,3.0,1.0,0.0
17842320,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9086649417877196,0.4577090442180633,0.4135306179523468,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9510955810546876,0.5174843072891235,0.4907518029212951,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.861136257648468,0.3905271589756012,0.2747931182384491,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8446610569953918,0.367645114660263,0.3505266904830932,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7046773433685303,0.2085724622011184,0.952724277973175,285.0038452148437,284.95001220703125,300.0223388671875,294.8197326660156,298.18328857421875,297.1805114746094,285.0026550292969,1.0,0.5643519759178162,0.4731764793395996,0.4731764793395996,1.0,1.0,-2.980496644973755,1.0489521026611328,1.9315444231033323,0.3786191046237945,0.9484742283821106,0.9484742283821106,0.0,147.8214569091797,154.0,59357.68359375,0.0,2258.19189453125,1.0,279.44189453125,283.28350830078125,297.7992553710937,301.6021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33432.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611235618591309,1.0,0.0,0.0,3.694254159927368,3.6942782402038574,9.1064026719323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5693359375,0.0,1563.5198974609375,1895.4371337890625,0.0,3039.54296875,0.9133949279785156,1.0,0.0,3.0,1.0,0.0
17842380,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9020743370056152,0.4555588364601135,0.4120135009288788,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.946369171142578,0.5189078450202942,0.4924420416355133,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8563088178634644,0.3900741636753082,0.2747295796871185,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8402004837989807,0.3673798441886902,0.3505817055702209,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7000852823257446,0.2079807221889495,0.9511836171150208,284.90057373046875,284.95001220703125,300.05816650390625,294.7998352050781,298.19207763671875,297.1776733398437,284.9025573730469,1.0,0.5659475326538086,0.4722481071949005,0.4722481071949005,1.0,1.0,-2.978849411010742,1.0463438034057615,1.932505488395691,0.3763872385025024,0.8533645272254944,0.8533645272254944,0.0,150.8384246826172,157.0,59785.44140625,0.0,2270.607421875,1.0,279.1574401855469,283.1658935546875,297.8205871582031,301.7239074707031,293.1499938964844,293.1499938964844,279.45001220703125,39110.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691230416297913,1.0,0.0,0.0,3.56321382522583,3.563237428665161,8.471826618006162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8662109375,0.0,1461.459716796875,1895.4371337890625,0.0,3114.584228515625,0.8887442946434021,1.0,0.0,3.0,1.0,0.0
17842440,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9020743370056152,0.4555588364601135,0.4120135009288788,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.946369171142578,0.5189078450202942,0.4924420416355133,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8563088178634644,0.3900741636753082,0.2747295796871185,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8402004837989807,0.3673798441886902,0.3505817055702209,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7000852823257446,0.2079807221889495,0.9511836171150208,284.90057373046875,284.95001220703125,300.05816650390625,294.7998352050781,298.19207763671875,297.1776733398437,284.9025573730469,1.0,0.5659475326538086,0.4722481071949005,0.4722481071949005,1.0,1.0,-2.978849411010742,1.0463438034057615,1.932505488395691,0.3763872385025024,0.8533645272254944,0.8533645272254944,0.0,150.8384246826172,157.0,59785.44140625,0.0,2270.607421875,1.0,279.1574401855469,283.1658935546875,297.8205871582031,301.7239074707031,293.1499938964844,293.1499938964844,279.45001220703125,39110.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691230416297913,1.0,0.0,0.0,3.56321382522583,3.563237428665161,8.471826618006162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8662109375,0.0,1461.459716796875,1895.4371337890625,0.0,3114.584228515625,0.8887442946434021,1.0,0.0,3.0,1.0,0.0
17842500,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8990480303764343,0.455025166273117,0.4112971425056457,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9441295862197876,0.5200086236000061,0.4932980835437774,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.854033350944519,0.3901894390583038,0.2746955454349518,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8380875587463379,0.367509663105011,0.3505931794643402,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6978627443313599,0.2078286409378051,0.9503033757209778,285.0179443359375,284.95001220703125,300.07666015625,294.7890930175781,298.1987609863281,297.1794128417969,285.0200500488281,1.0,0.5667239427566528,0.4717839062213897,0.4717839062213897,1.0,1.0,-2.97792649269104,1.0450093746185305,1.932917118072509,0.3751381933689117,0.9345141053199768,0.9345141053199768,0.0,152.3004608154297,157.0,59009.1796875,0.0,2276.404052734375,1.0,279.3996276855469,283.2955017089844,297.7581481933594,301.5019836425781,293.1499938964844,293.1499938964844,279.45001220703125,34153.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631895184516907,1.0,0.0,0.0,3.614644765853882,3.614668130874634,8.718153594600153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5107421875,0.0,1480.508544921875,1895.4371337890625,0.0,3058.921875,0.897830605506897,1.0,0.0,3.0,1.0,0.0
17842560,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8970019817352295,0.4546418488025665,0.4109932780265808,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9428879022598268,0.5212495923042297,0.4944896996021271,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8526004552841187,0.3904532492160797,0.2748927474021911,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8367357850074768,0.3677626252174377,0.3508533537387848,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6963639855384827,0.2077741771936416,0.9501501321792604,285.0038146972656,284.95001220703125,300.09552001953125,294.77783203125,298.20654296875,297.1826171875,285.00201416015625,1.0,0.5676260590553284,0.4713157713413238,0.4713157713413238,1.0,1.0,-2.9793570041656494,1.0446020364761353,1.9347549676895144,0.3743181824684143,0.9462107419967652,0.9462107419967652,0.0,153.46934509277344,160.0,59128.203125,0.0,2284.895751953125,1.0,279.44244384765625,283.27984619140625,297.7578430175781,301.5471496582031,293.1499938964844,293.1499938964844,279.1499938964844,33311.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615022897720337,1.0,0.0,0.0,3.6847894191741934,3.684813261032105,9.059800731847644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.0576171875,0.0,1551.9111328125,1895.4371337890625,0.0,3043.095458984375,0.9110073447227478,1.0,0.0,3.0,1.0,0.0
17842620,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8908947110176086,0.4525483846664428,0.4095334410667419,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9382818341255188,0.5227140188217163,0.4962289035320282,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8481152653694153,0.3900766670703888,0.2748856842517853,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8325403332710266,0.3675183653831482,0.3509353995323181,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6919881701469421,0.2072257548570633,0.9488421678543092,284.9009704589844,284.95001220703125,300.13427734375,294.7539367675781,298.21636962890625,297.179931640625,284.9029541015625,1.0,0.5693407654762268,0.4703795313835144,0.4703795313835144,1.0,1.0,-2.978217601776123,1.0421749353408811,1.936042547225952,0.3720764815807342,0.8513357639312744,0.8513357639312744,0.0,156.5906982421875,163.0,59544.703125,0.0,2298.72802734375,1.0,279.15753173828125,283.1629943847656,297.7755126953125,301.66436767578125,293.1499938964844,293.1499938964844,279.45001220703125,39099.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697018623352051,1.0,0.0,0.0,3.5515873432159424,3.551610946655273,8.416631089858129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9697265625,0.0,1448.978515625,1895.4371337890625,0.0,3120.013916015625,0.8861646056175232,1.0,0.0,3.0,1.0,0.0
