time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842680,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8908947110176086,0.4525483846664428,0.4095334410667419,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9382818341255188,0.5227140188217163,0.4962289035320282,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8481152653694153,0.3900766670703888,0.2748856842517853,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8325403332710266,0.3675183653831482,0.3509353995323181,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6919881701469421,0.2072257548570633,0.9488421678543092,284.9009704589844,284.95001220703125,300.13427734375,294.7539367675781,298.21636962890625,297.179931640625,284.9029541015625,1.0,0.5693407654762268,0.4703795313835144,0.4703795313835144,1.0,1.0,-2.978217601776123,1.0421749353408811,1.936042547225952,0.3720764815807342,0.8513357639312744,0.8513357639312744,0.0,156.5906982421875,163.0,59544.703125,0.0,2298.72802734375,1.0,279.15753173828125,283.1629943847656,297.7755126953125,301.66436767578125,293.1499938964844,293.1499938964844,279.45001220703125,39099.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697018623352051,1.0,0.0,0.0,3.5515873432159424,3.551610946655273,8.416631089858129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9697265625,0.0,1448.978515625,1895.4371337890625,0.0,3120.013916015625,0.8861646056175232,1.0,0.0,3.0,1.0,0.0
17842740,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8861013054847717,0.4516840279102325,0.4085708260536194,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9349528551101683,0.5250673890113831,0.498306542634964,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8447168469429016,0.3905404806137085,0.275112122297287,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8293011784553528,0.3679267764091491,0.3512357473373413,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6884714365005493,0.2070499211549759,0.9479828476905824,285.0023193359375,284.95001220703125,300.1742248535156,294.72833251953125,298.2316589355469,297.1848449707031,285.0011291503906,1.0,0.571104884147644,0.4694432914257049,0.4694432914257049,1.0,1.0,-2.9791502952575684,1.0405852794647217,1.938565135002136,0.3699980080127716,0.9426934123039246,0.9426934123039246,0.0,159.28964233398438,166.0,58887.9765625,0.0,2314.12548828125,1.0,279.44171142578125,283.2754821777344,297.7095031738281,301.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862212061882019,1.0,0.0,0.0,3.672527313232422,3.672551155090332,8.99960298283986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.041015625,0.0,1538.6890869140625,1895.4371337890625,0.0,3049.753173828125,0.9084601402282716,1.0,0.0,3.0,1.0,0.0
17842800,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8861013054847717,0.4516840279102325,0.4085708260536194,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9349528551101683,0.5250673890113831,0.498306542634964,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8447168469429016,0.3905404806137085,0.275112122297287,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8293011784553528,0.3679267764091491,0.3512357473373413,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6884714365005493,0.2070499211549759,0.9479828476905824,285.0023193359375,284.95001220703125,300.1742248535156,294.72833251953125,298.2316589355469,297.1848449707031,285.0011291503906,1.0,0.571104884147644,0.4694432914257049,0.4694432914257049,1.0,1.0,-2.9791502952575684,1.0405852794647217,1.938565135002136,0.3699980080127716,0.9426934123039246,0.9426934123039246,0.0,159.28964233398438,166.0,58887.9765625,0.0,2314.12548828125,1.0,279.44171142578125,283.2754821777344,297.7095031738281,301.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862212061882019,1.0,0.0,0.0,3.672527313232422,3.672551155090332,8.99960298283986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.041015625,0.0,1538.6890869140625,1895.4371337890625,0.0,3049.753173828125,0.9084601402282716,1.0,0.0,3.0,1.0,0.0
17842860,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8803601264953613,0.4496687054634094,0.4071677923202514,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9305490255355836,0.5265125036239624,0.5000265836715698,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8406062722206116,0.3902650773525238,0.2751688361167907,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8253734707832336,0.3677222728729248,0.351348727941513,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.684347927570343,0.2065293341875076,0.9467939138412476,284.9017028808594,284.95001220703125,300.2151794433594,294.7012023925781,298.2420349121094,297.1820068359375,284.9035949707031,1.0,0.5728801488876343,0.4685027301311493,0.4685027301311493,1.0,1.0,-2.9783132076263428,1.0382615327835083,1.9400516748428345,0.3677391409873962,0.8492923378944397,0.8492923378944397,0.0,162.46151733398438,169.0,59297.95703125,0.0,2328.7451171875,1.0,279.1576232910156,283.1598815917969,297.72320556640625,301.5968017578125,293.1499938964844,293.1499938964844,279.45001220703125,39095.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704584240913391,1.0,0.0,0.0,3.539833307266236,3.5398569107055664,8.361013783542148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2705078125,0.0,1436.4822998046875,1895.4371337890625,0.0,3127.111083984375,0.8835797905921936,1.0,0.0,3.0,1.0,0.0
17842920,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8803601264953613,0.4496687054634094,0.4071677923202514,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9305490255355836,0.5265125036239624,0.5000265836715698,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8406062722206116,0.3902650773525238,0.2751688361167907,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8253734707832336,0.3677222728729248,0.351348727941513,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.684347927570343,0.2065293341875076,0.9467939138412476,284.9017028808594,284.95001220703125,300.2151794433594,294.7012023925781,298.2420349121094,297.1820068359375,284.9035949707031,1.0,0.5728801488876343,0.4685027301311493,0.4685027301311493,1.0,1.0,-2.9783132076263428,1.0382615327835083,1.9400516748428345,0.3677391409873962,0.8492923378944397,0.8492923378944397,0.0,162.46151733398438,169.0,59297.95703125,0.0,2328.7451171875,1.0,279.1576232910156,283.1598815917969,297.72320556640625,301.5968017578125,293.1499938964844,293.1499938964844,279.45001220703125,39095.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704584240913391,1.0,0.0,0.0,3.539833307266236,3.5398569107055664,8.361013783542148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2705078125,0.0,1436.4822998046875,1895.4371337890625,0.0,3127.111083984375,0.8835797905921936,1.0,0.0,3.0,1.0,0.0
17842980,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8759024143218994,0.4488588273525238,0.4062632024288177,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9274362325668336,0.5288589596748352,0.502094030380249,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8375356793403625,0.3908320963382721,0.2754687666893005,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8223541975021362,0.3681617677211761,0.3516841232776642,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6810654401779175,0.2063764631748199,0.9460506439208984,285.001708984375,284.95001220703125,300.2569885253906,294.6727905273437,298.2577819824219,297.18682861328125,285.0005187988281,1.0,0.5746936202049255,0.467562198638916,0.467562198638916,1.0,1.0,-2.9795734882354736,1.036779522895813,1.9427939653396609,0.3656710684299469,0.9396504163742064,0.9396504163742064,0.0,165.1890411376953,172.0,58645.16796875,0.0,2344.887939453125,1.0,279.4416198730469,283.2709045410156,297.6541442871094,301.4139404296875,293.1499938964844,293.1499938964844,279.1499938964844,33375.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630037903785706,1.0,0.0,0.0,3.6616556644439697,3.661679267883301,8.94639924808871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1318359375,0.0,1526.4774169921875,1895.4371337890625,0.0,3057.179443359375,0.9060041308403016,1.0,0.0,3.0,1.0,0.0
17843040,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8759024143218994,0.4488588273525238,0.4062632024288177,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9274362325668336,0.5288589596748352,0.502094030380249,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8375356793403625,0.3908320963382721,0.2754687666893005,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8223541975021362,0.3681617677211761,0.3516841232776642,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6810654401779175,0.2063764631748199,0.9460506439208984,285.001708984375,284.95001220703125,300.2569885253906,294.6727905273437,298.2577819824219,297.18682861328125,285.0005187988281,1.0,0.5746936202049255,0.467562198638916,0.467562198638916,1.0,1.0,-2.9795734882354736,1.036779522895813,1.9427939653396609,0.3656710684299469,0.9396504163742064,0.9396504163742064,0.0,165.1890411376953,172.0,58645.16796875,0.0,2344.887939453125,1.0,279.4416198730469,283.2709045410156,297.6541442871094,301.4139404296875,293.1499938964844,293.1499938964844,279.1499938964844,33375.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630037903785706,1.0,0.0,0.0,3.6616556644439697,3.661679267883301,8.94639924808871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1318359375,0.0,1526.4774169921875,1895.4371337890625,0.0,3057.179443359375,0.9060041308403016,1.0,0.0,3.0,1.0,0.0
17843100,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.873643696308136,0.447947233915329,0.4057953059673309,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9258405566215516,0.5296517014503479,0.5031324028968811,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8360068202018738,0.3908119797706604,0.2756479382514953,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8208327889442444,0.3681301176548004,0.3518800735473633,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6794509291648865,0.2061730921268463,0.945865511894226,284.8700866699219,284.95001220703125,300.2781677246094,294.6581420898437,298.263671875,297.1861572265625,284.86700439453125,1.0,0.5756563544273376,0.4670919179916382,0.4670919179916382,1.0,1.0,-2.98049259185791,1.0361404418945312,1.944352149963379,0.3647822737693786,0.84823077917099,0.84823077917099,0.0,166.62184143066406,172.0,59411.2734375,0.0,2353.830322265625,1.0,279.19744873046875,283.1224365234375,297.6932373046875,301.6135559082031,293.1499938964844,293.1499938964844,279.1499938964844,37931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694318532943726,1.0,0.0,0.0,3.622621297836304,3.622645378112793,8.756674105825368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.173828125,0.0,1517.267578125,1895.4371337890625,0.0,3117.480712890625,0.8981367945671082,1.0,0.0,3.0,1.0,0.0
17843160,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8705617785453796,0.4469006657600403,0.4049073159694671,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9233415126800536,0.5303104519844055,0.503816545009613,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8337962627410889,0.3906668126583099,0.2755991220474243,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8186519145965576,0.3679792284965515,0.3518176972866058,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6772235035896301,0.2058794945478439,0.9449613094329834,284.9022216796875,284.95001220703125,300.2994689941406,294.64324951171875,298.2685546875,297.1839599609375,284.9040222167969,1.0,0.5765078067779541,0.4666346609592438,0.4666346609592438,1.0,1.0,-2.9790287017822266,1.0345842838287354,1.9444442987442017,0.3634744584560394,0.847134530544281,0.847134530544281,0.0,168.37852478027344,175.0,59047.44140625,0.0,2360.118896484375,1.0,279.1579895019531,283.1561889648437,297.6654357910156,301.5235595703125,293.1499938964844,293.1499938964844,279.45001220703125,39080.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712909817695618,1.0,0.0,0.0,3.528635025024414,3.528658628463745,8.30819715247344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.72265625,0.0,1424.571533203125,1895.4371337890625,0.0,3134.92041015625,0.8810465335845947,1.0,0.0,3.0,1.0,0.0
17843220,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.866432785987854,0.4461281299591064,0.4040424525737762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9204965233802797,0.5326595306396484,0.5058901309967041,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8310261368751526,0.3913444280624389,0.2759771943092346,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8157919049263,0.3684317767620086,0.3521689772605896,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6741782426834106,0.2057458907365799,0.944315493106842,285.00115966796875,284.95001220703125,300.3424072265625,294.61285400390625,298.2846374511719,297.188720703125,285.0,1.0,0.578355610370636,0.4657201766967773,0.4657201766967773,1.0,1.0,-2.980574607849121,1.0332536697387695,1.947320818901062,0.3615168035030365,0.936737895011902,0.936737895011902,0.0,171.11984252929688,178.0,58401.6953125,0.0,2376.8662109375,1.0,279.4415283203125,283.26611328125,297.5943298339844,301.3387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33365.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638719320297241,1.0,0.0,0.0,3.650937795639038,3.650961399078369,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.345703125,0.0,1514.492431640625,1895.4371337890625,0.0,3065.3232421875,0.903584122657776,1.0,0.0,3.0,1.0,0.0
17843280,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.866432785987854,0.4461281299591064,0.4040424525737762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9204965233802797,0.5326595306396484,0.5058901309967041,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8310261368751526,0.3913444280624389,0.2759771943092346,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8157919049263,0.3684317767620086,0.3521689772605896,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6741782426834106,0.2057458907365799,0.944315493106842,285.00115966796875,284.95001220703125,300.3424072265625,294.61285400390625,298.2846374511719,297.188720703125,285.0,1.0,0.578355610370636,0.4657201766967773,0.4657201766967773,1.0,1.0,-2.980574607849121,1.0332536697387695,1.947320818901062,0.3615168035030365,0.936737895011902,0.936737895011902,0.0,171.11984252929688,178.0,58401.6953125,0.0,2376.8662109375,1.0,279.4415283203125,283.26611328125,297.5943298339844,301.3387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33365.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638719320297241,1.0,0.0,0.0,3.650937795639038,3.650961399078369,8.894103302736767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.345703125,0.0,1514.492431640625,1895.4371337890625,0.0,3065.3232421875,0.903584122657776,1.0,0.0,3.0,1.0,0.0
17843340,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8614739775657654,0.4442177712917328,0.4027256369590759,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9167340397834778,0.5341025590896606,0.5076062083244324,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8276099562644958,0.3912966549396515,0.2761873006820678,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8122352361679077,0.3682614862918854,0.352313369512558,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.67060786485672,0.2052687555551529,0.9433111548423768,284.9031982421875,284.95001220703125,300.3856811523437,294.5817565917969,298.2955322265625,297.1856994628906,284.9049987792969,1.0,0.5801981687545776,0.4648056626319885,0.4648056626319885,1.0,1.0,-2.980279922485352,1.0311710834503174,1.9491088390350344,0.3594101369380951,0.8453691601753235,0.8453691601753235,0.0,174.31983947753906,181.0,58799.73046875,0.0,2392.604736328125,1.0,279.15777587890625,283.1526794433594,297.6042175292969,301.4461364746094,293.1499938964844,293.1499938964844,279.45001220703125,39074.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722241520881653,1.0,0.0,0.0,3.516773462295532,3.516796827316284,8.252434327005176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.888671875,0.0,1412.098388671875,1895.4371337890625,0.0,3143.673583984375,0.8784862160682678,1.0,0.0,3.0,1.0,0.0
17843400,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8614739775657654,0.4442177712917328,0.4027256369590759,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9167340397834778,0.5341025590896606,0.5076062083244324,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8276099562644958,0.3912966549396515,0.2761873006820678,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8122352361679077,0.3682614862918854,0.352313369512558,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.67060786485672,0.2052687555551529,0.9433111548423768,284.9031982421875,284.95001220703125,300.3856811523437,294.5817565917969,298.2955322265625,297.1856994628906,284.9049987792969,1.0,0.5801981687545776,0.4648056626319885,0.4648056626319885,1.0,1.0,-2.980279922485352,1.0311710834503174,1.9491088390350344,0.3594101369380951,0.8453691601753235,0.8453691601753235,0.0,174.31983947753906,181.0,58799.73046875,0.0,2392.604736328125,1.0,279.15777587890625,283.1526794433594,297.6042175292969,301.4461364746094,293.1499938964844,293.1499938964844,279.45001220703125,39074.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722241520881653,1.0,0.0,0.0,3.516773462295532,3.516796827316284,8.252434327005176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.888671875,0.0,1412.098388671875,1895.4371337890625,0.0,3143.673583984375,0.8784862160682678,1.0,0.0,3.0,1.0,0.0
17843460,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8576514720916748,0.4434813261032104,0.4018965065479278,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.914154052734375,0.5364360809326172,0.5096678733825684,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.825098991394043,0.3920943439006805,0.2766488492488861,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8094688057899475,0.3687231242656708,0.3526745438575744,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6677847504615784,0.2051517367362976,0.942745804786682,285.0007019042969,284.95001220703125,300.4290466308594,294.5502319335937,298.3116760253906,297.1903686523437,284.9995422363281,1.0,0.5820708870887756,0.4639302790164947,0.4639302790164947,1.0,1.0,-2.9820635318756104,1.0300005674362185,1.9520628452301023,0.3575630784034729,0.9340023398399352,0.9340023398399352,0.0,177.06985473632812,184.0,58161.5,0.0,2409.853515625,1.0,279.4414367675781,283.2611694335937,297.5316772460937,301.26055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33350.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647792339324951,1.0,0.0,0.0,3.640516757965088,3.64054012298584,8.84340124684968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.517578125,0.0,1502.86767578125,1895.4371337890625,0.0,3073.834228515625,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
17843520,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8576514720916748,0.4434813261032104,0.4018965065479278,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.914154052734375,0.5364360809326172,0.5096678733825684,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.825098991394043,0.3920943439006805,0.2766488492488861,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8094688057899475,0.3687231242656708,0.3526745438575744,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6677847504615784,0.2051517367362976,0.942745804786682,285.0007019042969,284.95001220703125,300.4290466308594,294.5502319335937,298.3116760253906,297.1903686523437,284.9995422363281,1.0,0.5820708870887756,0.4639302790164947,0.4639302790164947,1.0,1.0,-2.9820635318756104,1.0300005674362185,1.9520628452301023,0.3575630784034729,0.9340023398399352,0.9340023398399352,0.0,177.06985473632812,184.0,58161.5,0.0,2409.853515625,1.0,279.4414367675781,283.2611694335937,297.5316772460937,301.26055908203125,293.1499938964844,293.1499938964844,279.1499938964844,33350.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647792339324951,1.0,0.0,0.0,3.640516757965088,3.64054012298584,8.84340124684968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.517578125,0.0,1502.86767578125,1895.4371337890625,0.0,3073.834228515625,0.9012264013290404,1.0,0.0,3.0,1.0,0.0
17843580,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8530517816543579,0.4416187107563019,0.4006176292896271,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.910732626914978,0.5378531217575073,0.5113596320152283,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8219602704048157,0.3921718001365661,0.2769437730312347,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8059840798377991,0.3685637414455414,0.3528271317481994,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6644726991653442,0.204692468047142,0.9418139457702636,284.9039306640625,284.95001220703125,300.4723815917969,294.5185241699219,298.3224182128906,297.1871643066406,284.9056701660156,1.0,0.5839341878890991,0.4630549252033233,0.4630549252033233,1.0,1.0,-2.9819843769073486,1.028066635131836,1.9539177417755127,0.3556526005268097,0.8435856103897095,0.8435856103897095,0.0,180.27587890625,187.0,58558.234375,0.0,2426.021240234375,1.0,279.1578674316406,283.14874267578125,297.54107666015625,301.3671875,293.1499938964844,293.1499938964844,279.45001220703125,39057.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731571435928345,1.0,0.0,0.0,3.505949020385742,3.505972385406494,8.2017118074873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.9375,0.0,1400.7078857421875,1895.4371337890625,0.0,3152.423828125,0.8760900497436523,1.0,0.0,3.0,1.0,0.0
17843640,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8530517816543579,0.4416187107563019,0.4006176292896271,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.910732626914978,0.5378531217575073,0.5113596320152283,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8219602704048157,0.3921718001365661,0.2769437730312347,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8059840798377991,0.3685637414455414,0.3528271317481994,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6644726991653442,0.204692468047142,0.9418139457702636,284.9039306640625,284.95001220703125,300.4723815917969,294.5185241699219,298.3224182128906,297.1871643066406,284.9056701660156,1.0,0.5839341878890991,0.4630549252033233,0.4630549252033233,1.0,1.0,-2.9819843769073486,1.028066635131836,1.9539177417755127,0.3556526005268097,0.8435856103897095,0.8435856103897095,0.0,180.27587890625,187.0,58558.234375,0.0,2426.021240234375,1.0,279.1578674316406,283.14874267578125,297.54107666015625,301.3671875,293.1499938964844,293.1499938964844,279.45001220703125,39057.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731571435928345,1.0,0.0,0.0,3.505949020385742,3.505972385406494,8.2017118074873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.9375,0.0,1400.7078857421875,1895.4371337890625,0.0,3152.423828125,0.8760900497436523,1.0,0.0,3.0,1.0,0.0
17843700,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8509314656257629,0.4412031173706054,0.4000262022018432,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9092046618461608,0.5389460921287537,0.512213945388794,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.820512592792511,0.3925618529319763,0.2771028280258178,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8043251037597656,0.3687432110309601,0.3528916537761688,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6629028916358948,0.2045983076095581,0.9412263035774232,285.0169677734375,284.95001220703125,300.4939880371094,294.5026550292969,298.32989501953125,297.18878173828125,285.0188293457031,1.0,0.5848259329795837,0.4626172184944153,0.4626172184944153,1.0,1.0,-2.9818572998046875,1.027064561843872,1.954792737960816,0.3546636402606964,0.9221934676170348,0.9221934676170348,0.0,181.7982635498047,187.0,57812.0078125,0.0,2433.541259765625,1.0,279.3982849121094,283.2734680175781,297.4727783203125,301.14190673828125,293.1499938964844,293.1499938964844,279.45001220703125,34034.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673040270805359,1.0,0.0,0.0,3.560492515563965,3.5605154037475586,8.458891329610196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.859375,0.0,1421.50244140625,1895.4371337890625,0.0,3097.519775390625,0.8856616616249084,1.0,0.0,3.0,1.0,0.0
17843760,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.849516749382019,0.4409199059009552,0.3998178541660309,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.908423125743866,0.5401590466499329,0.5133905410766602,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8196783065795898,0.3930968046188354,0.2774901092052459,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8032844066619873,0.3690356612205505,0.3531945943832397,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6618633270263672,0.2045905441045761,0.9413110017776488,285.0009460449219,284.95001220703125,300.5155029296875,294.48681640625,298.3382873535156,297.1917419433594,284.9991760253906,1.0,0.5858252644538879,0.4621826112270355,0.4621826112270355,1.0,1.0,-2.9839510917663574,1.026937484741211,1.957013487815857,0.3540970385074615,0.9319093227386476,0.9319093227386476,0.0,183.0357208251953,175.0,57933.09765625,0.0,2443.685546875,1.0,279.4419860839844,283.2561340332031,297.4674072265625,301.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,33245.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656401038169861,1.0,0.0,0.0,3.632311344146729,3.632334709167481,8.803581863503496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.84765625,0.0,1493.0654296875,1895.4371337890625,0.0,3081.91064453125,0.8991360664367676,1.0,0.0,3.0,1.0,0.0
17843820,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8519871234893799,0.4391261637210846,0.3983579576015472,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9136501550674438,0.5415552258491516,0.5148128271102905,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8231209516525269,0.393320083618164,0.2776988744735718,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8067023754119873,0.3689017593860626,0.353117972612381,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6642730236053467,0.2041622251272201,0.939303457736969,284.9034423828125,284.95001220703125,300.5581970214844,294.4554138183594,298.3485717773437,297.18853759765625,284.90509033203125,1.0,0.5832771062850952,0.4613133668899536,0.4613133668899536,1.0,1.0,-2.981661796569824,1.024119257926941,1.9575426578521729,0.3519919812679291,0.8407937288284302,0.8407937288284302,0.0,179.83363342285156,163.0,58283.9609375,0.0,2423.20068359375,1.0,279.157958984375,283.144287109375,297.4776916503906,301.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,39113.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740102052688599,1.0,0.0,0.0,3.493544578552246,3.493567705154419,8.143777563418553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.61328125,0.0,1388.2646484375,1895.4371337890625,0.0,3160.4248046875,0.8733847737312317,1.0,0.0,3.0,1.0,0.0
17843880,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8519871234893799,0.4391261637210846,0.3983579576015472,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9136501550674438,0.5415552258491516,0.5148128271102905,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8231209516525269,0.393320083618164,0.2776988744735718,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8067023754119873,0.3689017593860626,0.353117972612381,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6642730236053467,0.2041622251272201,0.939303457736969,284.9034423828125,284.95001220703125,300.5581970214844,294.4554138183594,298.3485717773437,297.18853759765625,284.90509033203125,1.0,0.5832771062850952,0.4613133668899536,0.4613133668899536,1.0,1.0,-2.981661796569824,1.024119257926941,1.9575426578521729,0.3519919812679291,0.8407937288284302,0.8407937288284302,0.0,179.83363342285156,163.0,58283.9609375,0.0,2423.20068359375,1.0,279.157958984375,283.144287109375,297.4776916503906,301.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,39113.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740102052688599,1.0,0.0,0.0,3.493544578552246,3.493567705154419,8.143777563418553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.61328125,0.0,1388.2646484375,1895.4371337890625,0.0,3160.4248046875,0.8733847737312317,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8600713610649109,0.4385437369346618,0.39727982878685,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9260005354881288,0.543884813785553,0.5164620280265808,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8316084742546082,0.394441545009613,0.2780814468860626,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.815122663974762,0.3694450855255127,0.3531451225280761,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6711264848709106,0.2041429132223129,0.9372228384017944,284.9972229003906,284.95001220703125,300.6003112792969,294.424560546875,298.3641967773437,297.1936950683594,284.9960327148437,1.0,0.5785784125328064,0.4604441523551941,0.4604441523551941,1.0,1.0,-2.9803335666656494,1.021690845489502,1.958642721176148,0.3498722910881042,0.9256792664527892,0.9256792664527892,0.0,172.31649780273438,151.0,57605.30859375,0.0,2382.57421875,1.0,279.4412536621094,283.2503967285156,297.4045715332031,301.0981750488281,293.1499938964844,293.1499938964844,279.1499938964844,33429.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662739396095276,1.0,0.0,0.0,3.615636348724365,3.615659475326538,8.722937536731479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3720703125,0.0,1476.2178955078125,1895.4371337890625,0.0,3087.8564453125,0.8956731557846069,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8600713610649109,0.4385437369346618,0.39727982878685,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9260005354881288,0.543884813785553,0.5164620280265808,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8316084742546082,0.394441545009613,0.2780814468860626,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.815122663974762,0.3694450855255127,0.3531451225280761,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6711264848709106,0.2041429132223129,0.9372228384017944,284.9972229003906,284.95001220703125,300.6003112792969,294.424560546875,298.3641967773437,297.1936950683594,284.9960327148437,1.0,0.5785784125328064,0.4604441523551941,0.4604441523551941,1.0,1.0,-2.9803335666656494,1.021690845489502,1.958642721176148,0.3498722910881042,0.9256792664527892,0.9256792664527892,0.0,172.31649780273438,151.0,57605.30859375,0.0,2382.57421875,1.0,279.4412536621094,283.2503967285156,297.4045715332031,301.0981750488281,293.1499938964844,293.1499938964844,279.1499938964844,33429.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662739396095276,1.0,0.0,0.0,3.615636348724365,3.615659475326538,8.722937536731479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.3720703125,0.0,1476.2178955078125,1895.4371337890625,0.0,3087.8564453125,0.8956731557846069,1.0,0.0,3.0,1.0,0.0
17844060,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8707712292671204,0.4369226098060608,0.3957357108592987,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9416936039924622,0.5453643798828125,0.5177066922187805,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8425604701042175,0.3949102759361267,0.278277188539505,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8255294561386108,0.3694232404232025,0.3529310822486877,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6802714467048645,0.2038479447364807,0.9346505999565125,284.9043884277344,284.95001220703125,300.64166259765625,294.39453125,298.37457275390625,297.1914367675781,284.90594482421875,1.0,0.5726195573806763,0.459628701210022,0.459628701210022,1.0,1.0,-2.9768664836883545,1.018519401550293,1.9583470821380613,0.3476605713367462,0.836967945098877,0.836967945098877,0.0,163.1830596923828,139.0,57922.4921875,0.0,2329.917236328125,1.0,279.1581115722656,283.1430053710937,297.4151916503906,301.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,39161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742794990539551,1.0,0.0,0.0,3.473318099975586,3.47334098815918,8.049750590544136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5244140625,0.0,1367.853271484375,1895.4371337890625,0.0,3162.950439453125,0.8690067529678345,1.0,0.0,3.0,1.0,0.0
17844120,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8707712292671204,0.4369226098060608,0.3957357108592987,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9416936039924622,0.5453643798828125,0.5177066922187805,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8425604701042175,0.3949102759361267,0.278277188539505,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8255294561386108,0.3694232404232025,0.3529310822486877,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6802714467048645,0.2038479447364807,0.9346505999565125,284.9043884277344,284.95001220703125,300.64166259765625,294.39453125,298.37457275390625,297.1914367675781,284.90594482421875,1.0,0.5726195573806763,0.459628701210022,0.459628701210022,1.0,1.0,-2.9768664836883545,1.018519401550293,1.9583470821380613,0.3476605713367462,0.836967945098877,0.836967945098877,0.0,163.1830596923828,139.0,57922.4921875,0.0,2329.917236328125,1.0,279.1581115722656,283.1430053710937,297.4151916503906,301.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,39161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742794990539551,1.0,0.0,0.0,3.473318099975586,3.47334098815918,8.049750590544136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5244140625,0.0,1367.853271484375,1895.4371337890625,0.0,3162.950439453125,0.8690067529678345,1.0,0.0,3.0,1.0,0.0
17844180,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8859143853187561,0.4364650547504425,0.3946634531021118,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9613537192344666,0.5477943420410156,0.5193261504173279,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.857663094997406,0.3962657749652862,0.2787339985370636,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8394096493721008,0.3700529336929321,0.352921575307846,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6928045153617859,0.2039541751146316,0.9325567483901978,284.9964904785156,284.95001220703125,300.6820678710937,294.36553955078125,298.3902282714844,297.197509765625,284.995361328125,1.0,0.5659844279289246,0.4588132202625274,0.4588132202625274,1.0,1.0,-2.97553825378418,1.016201376914978,1.9593368768692017,0.3456629812717438,0.9205638766288756,0.9205638766288756,0.0,152.44395446777344,127.0,57260.96875,0.0,2273.044677734375,1.0,279.44110107421875,283.2476501464844,297.3443298339844,301.014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33429.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662981390953064,1.0,0.0,0.0,3.59639310836792,3.5964162349700928,8.630333923065336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9365234375,0.0,1455.39501953125,1895.4371337890625,0.0,3088.083740234375,0.8913500905036926,1.0,0.0,3.0,1.0,0.0
17844240,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8859143853187561,0.4364650547504425,0.3946634531021118,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9613537192344666,0.5477943420410156,0.5193261504173279,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.857663094997406,0.3962657749652862,0.2787339985370636,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8394096493721008,0.3700529336929321,0.352921575307846,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6928045153617859,0.2039541751146316,0.9325567483901978,284.9964904785156,284.95001220703125,300.6820678710937,294.36553955078125,298.3902282714844,297.197509765625,284.995361328125,1.0,0.5659844279289246,0.4588132202625274,0.4588132202625274,1.0,1.0,-2.97553825378418,1.016201376914978,1.9593368768692017,0.3456629812717438,0.9205638766288756,0.9205638766288756,0.0,152.44395446777344,127.0,57260.96875,0.0,2273.044677734375,1.0,279.44110107421875,283.2476501464844,297.3443298339844,301.014892578125,293.1499938964844,293.1499938964844,279.1499938964844,33429.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662981390953064,1.0,0.0,0.0,3.59639310836792,3.5964162349700928,8.630333923065336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9365234375,0.0,1455.39501953125,1895.4371337890625,0.0,3088.083740234375,0.8913500905036926,1.0,0.0,3.0,1.0,0.0
17844300,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8946928381919861,0.435761034488678,0.3941011130809784,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.971585750579834,0.5486242771148682,0.5201249718666077,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.866531252861023,0.3966546952724457,0.2789890468120575,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8474992513656616,0.370127260684967,0.3529366254806518,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.700040340423584,0.2038947492837906,0.9316790103912354,284.8696594238281,284.95001220703125,300.70184326171875,294.3515319824219,298.3957214355469,297.1972961425781,284.8676452636719,1.0,0.5625481605529785,0.4584054946899414,0.4584054946899414,1.0,1.0,-2.975097179412842,1.0151196718215942,1.959977507591248,0.3447933495044708,0.8310840129852295,0.8310840129852295,0.0,146.88943481445312,127.0,57935.4765625,0.0,2244.07666015625,1.0,279.1995544433594,283.106201171875,297.3846130371094,301.2090759277344,293.1499938964844,293.1499938964844,279.1499938964844,38402.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872556209564209,1.0,0.0,0.0,3.547705888748169,3.5477294921875,8.3982450860276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.3037109375,0.0,1439.78564453125,1895.4371337890625,0.0,3146.78759765625,0.8816059827804565,1.0,0.0,3.0,1.0,0.0
17844360,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9033719897270204,0.4349701106548309,0.3931590318679809,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.981010913848877,0.5493538975715637,0.5205800533294678,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8755003213882446,0.3969542980194092,0.2790308594703674,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.855713427066803,0.3701106011867523,0.3527086973190307,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7072014808654785,0.2037703841924667,0.9301541447639464,284.90576171875,284.95001220703125,300.7213439941406,294.3379211425781,298.4002380371094,297.19580078125,284.9073486328125,1.0,0.5589258074760437,0.4580306708812713,0.4580306708812713,1.0,1.0,-2.972456455230713,1.0132479667663574,1.959208369255066,0.3435824513435364,0.8337672352790833,0.8337672352790833,0.0,141.52125549316406,115.0,57582.18359375,0.0,2212.203857421875,1.0,279.1585388183594,283.14239501953125,297.3580627441406,301.1204833984375,293.1499938964844,293.1499938964844,279.45001220703125,39138.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874197244644165,1.0,0.0,0.0,3.4538497924804688,3.4538724422454834,7.959764047882345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0107421875,0.0,1347.9141845703125,1895.4371337890625,0.0,3162.178955078125,0.8646848201751709,1.0,0.0,3.0,1.0,0.0
17844420,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9272255897521972,0.4346081912517547,0.3921659588813782,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5518472790718079,0.5205909013748169,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8978935480117798,0.3984808027744293,0.2796064019203186,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8764668107032776,0.3708072602748871,0.3527505695819855,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7235850691795349,0.2039601504802703,0.9283879995346068,284.9959716796875,284.95001220703125,300.75933837890625,294.3119201660156,298.4152526855469,297.2021789550781,284.9944152832031,1.0,0.5515432357788086,0.4572810232639313,0.4572810232639313,1.0,1.0,-2.969301462173462,1.0103273391723633,1.9589741230010984,0.3417220115661621,0.9164032340049744,0.9164032340049744,0.0,130.2008056640625,103.0,56934.765625,0.0,2149.78076171875,1.0,279.4409484863281,283.24468994140625,297.2903137207031,300.93994140625,293.1499938964844,293.1499938964844,279.1499938964844,33393.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661484122276306,1.0,0.0,0.0,3.579207420349121,3.579230308532715,8.548049095224997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1240234375,0.0,1436.7025146484375,1895.4371337890625,0.0,3086.678955078125,0.8874622583389282,1.0,0.0,3.0,1.0,0.0
17844480,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9272255897521972,0.4346081912517547,0.3921659588813782,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5518472790718079,0.5205909013748169,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8978935480117798,0.3984808027744293,0.2796064019203186,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8764668107032776,0.3708072602748871,0.3527505695819855,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7235850691795349,0.2039601504802703,0.9283879995346068,284.9959716796875,284.95001220703125,300.75933837890625,294.3119201660156,298.4152526855469,297.2021789550781,284.9944152832031,1.0,0.5515432357788086,0.4572810232639313,0.4572810232639313,1.0,1.0,-2.969301462173462,1.0103273391723633,1.9589741230010984,0.3417220115661621,0.9164032340049744,0.9164032340049744,0.0,130.2008056640625,103.0,56934.765625,0.0,2149.78076171875,1.0,279.4409484863281,283.24468994140625,297.2903137207031,300.93994140625,293.1499938964844,293.1499938964844,279.1499938964844,33393.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661484122276306,1.0,0.0,0.0,3.579207420349121,3.579230308532715,8.548049095224997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1240234375,0.0,1436.7025146484375,1895.4371337890625,0.0,3086.678955078125,0.8874622583389282,1.0,0.0,3.0,1.0,0.0
