time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844540,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.94371235370636,0.4330597221851349,0.3907966017723083,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5560621619224548,0.4960720539093017,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9143438935279846,0.3991783261299133,0.2800501585006714,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8912367820739746,0.370804876089096,0.3526698648929596,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7342526912689209,0.2037493288516998,0.9267257452011108,284.89630126953125,284.95001220703125,300.7958374023437,294.287841796875,298.4302062988281,297.2120056152344,284.8968811035156,1.0,0.5421882271766663,0.4565314054489136,0.4565314054489136,1.0,1.0,-2.937248468399048,0.9961259365081788,1.94112241268158,0.3348918259143829,0.8189591765403748,0.8189591765403748,0.0,122.1677703857422,91.0,56747.60546875,0.0,2054.120849609375,1.0,279.1586608886719,283.1395568847656,297.3027648925781,301.0214538574219,293.1499938964844,293.1499938964844,279.45001220703125,39872.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732082843780518,1.0,0.0,0.0,3.40705680847168,3.4070792198181152,7.74554564486607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4423828125,0.0,1306.3546142578125,1895.4371337890625,0.0,3152.90380859375,0.8548787832260132,1.0,0.0,3.0,1.0,0.0
17844600,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.94371235370636,0.4330597221851349,0.3907966017723083,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.5560621619224548,0.4960720539093017,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9143438935279846,0.3991783261299133,0.2800501585006714,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8912367820739746,0.370804876089096,0.3526698648929596,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7342526912689209,0.2037493288516998,0.9267257452011108,284.89630126953125,284.95001220703125,300.7958374023437,294.287841796875,298.4302062988281,297.2120056152344,284.8968811035156,1.0,0.5421882271766663,0.4565314054489136,0.4565314054489136,1.0,1.0,-2.937248468399048,0.9961259365081788,1.94112241268158,0.3348918259143829,0.8189591765403748,0.8189591765403748,0.0,122.1677703857422,91.0,56747.60546875,0.0,2054.120849609375,1.0,279.1586608886719,283.1395568847656,297.3027648925781,301.0214538574219,293.1499938964844,293.1499938964844,279.45001220703125,39872.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732082843780518,1.0,0.0,0.0,3.40705680847168,3.4070792198181152,7.74554564486607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4423828125,0.0,1306.3546142578125,1895.4371337890625,0.0,3152.90380859375,0.8548787832260132,1.0,0.0,3.0,1.0,0.0
17844660,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9642117023468018,0.4325822591781616,0.3898566961288452,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.56467205286026,0.4662259817123413,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9374389052391052,0.4006685614585876,0.2807185649871826,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9108786582946776,0.3713963329792022,0.3527697622776031,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7483590841293335,0.2039237916469574,0.9255327582359314,284.9712829589844,284.95001220703125,300.8306884765625,294.2659912109375,298.461669921875,297.2471008300781,284.9700012207031,1.0,0.5313775539398193,0.4561133086681366,0.4561133086681366,1.0,1.0,-2.899735689163208,0.9805083870887756,1.9192273616790767,0.3277211785316467,0.8795835971832275,0.8795835971832275,0.0,113.05642700195312,109.0,55530.05859375,0.0,1946.5633544921875,1.0,279.4403686523437,283.2389221191406,297.2319030761719,300.8036804199219,293.1499938964844,293.1499938964844,279.75,34573.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626338839530945,1.0,0.0,0.0,3.4941647052764893,3.4941868782043457,8.146668051267625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.62939453125,0.0,1356.3892822265625,1895.4371337890625,0.0,3053.709716796875,0.8691813349723816,1.0,0.0,3.0,1.0,0.0
17844720,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9642117023468018,0.4325822591781616,0.3898566961288452,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.56467205286026,0.4662259817123413,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9374389052391052,0.4006685614585876,0.2807185649871826,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9108786582946776,0.3713963329792022,0.3527697622776031,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7483590841293335,0.2039237916469574,0.9255327582359314,284.9712829589844,284.95001220703125,300.8306884765625,294.2659912109375,298.461669921875,297.2471008300781,284.9700012207031,1.0,0.5313775539398193,0.4561133086681366,0.4561133086681366,1.0,1.0,-2.899735689163208,0.9805083870887756,1.9192273616790767,0.3277211785316467,0.8795835971832275,0.8795835971832275,0.0,113.05642700195312,109.0,55530.05859375,0.0,1946.5633544921875,1.0,279.4403686523437,283.2389221191406,297.2319030761719,300.8036804199219,293.1499938964844,293.1499938964844,279.75,34573.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626338839530945,1.0,0.0,0.0,3.4941647052764893,3.4941868782043457,8.146668051267625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.62939453125,0.0,1356.3892822265625,1895.4371337890625,0.0,3053.709716796875,0.8691813349723816,1.0,0.0,3.0,1.0,0.0
17844780,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9686567187309264,0.4324893355369568,0.3896322548389435,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.5743445158004761,0.4595875144004822,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9441234469413756,0.4025700688362121,0.2819229364395141,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.91656231880188,0.3723498284816742,0.3535200953483581,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7522581815719604,0.2044695019721985,0.9272656440734864,285.0419311523437,284.95001220703125,300.8637084960937,294.2466125488281,298.4990234375,297.288818359375,285.03887939453125,1.0,0.5305975675582886,0.4556952118873596,0.4556952118873596,1.0,1.0,-2.895866632461548,0.9781334400177002,1.9177333116531368,0.325620025396347,0.983864426612854,0.983864426612854,0.0,111.23704528808594,127.0,55064.30859375,0.0,1931.310791015625,1.0,279.7419128417969,283.32373046875,297.21881103515625,300.7312316894531,293.1499938964844,293.1499938964844,279.45001220703125,31269.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542664051055908,1.0,0.0,0.0,3.678801059722901,3.678824424743652,9.030376872942724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.732421875,0.0,1529.77294921875,1895.4371337890625,0.0,2975.245849609375,0.9081345200538636,1.0,0.0,3.0,1.0,0.0
17844840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9686567187309264,0.4324893355369568,0.3896322548389435,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.5743445158004761,0.4595875144004822,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9441234469413756,0.4025700688362121,0.2819229364395141,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.91656231880188,0.3723498284816742,0.3535200953483581,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7522581815719604,0.2044695019721985,0.9272656440734864,285.0419311523437,284.95001220703125,300.8637084960937,294.2466125488281,298.4990234375,297.288818359375,285.03887939453125,1.0,0.5305975675582886,0.4556952118873596,0.4556952118873596,1.0,1.0,-2.895866632461548,0.9781334400177002,1.9177333116531368,0.325620025396347,0.983864426612854,0.983864426612854,0.0,111.23704528808594,127.0,55064.30859375,0.0,1931.310791015625,1.0,279.7419128417969,283.32373046875,297.21881103515625,300.7312316894531,293.1499938964844,293.1499938964844,279.45001220703125,31269.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542664051055908,1.0,0.0,0.0,3.678801059722901,3.678824424743652,9.030376872942724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.732421875,0.0,1529.77294921875,1895.4371337890625,0.0,2975.245849609375,0.9081345200538636,1.0,0.0,3.0,1.0,0.0
17844900,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9651239514350892,0.4318297505378723,0.3894128799438476,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.5775197148323059,0.4643957912921905,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9411402940750122,0.4030969440937042,0.2825064957141876,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9133138060569764,0.3724848628044128,0.3538978099822998,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7500645518302917,0.2045688033103943,0.9284899234771729,284.8909606933594,284.95001220703125,300.8794860839844,294.23797607421875,298.510009765625,297.2975769042969,284.884765625,1.0,0.532829999923706,0.4554861485958099,0.4554861485958099,1.0,1.0,-2.9040005207061768,0.9808656573295592,1.9231349229812624,0.326436847448349,0.8901501297950745,0.8901501297950745,0.0,112.7291030883789,127.0,56204.96484375,0.0,1951.9576416015625,1.0,279.4965515136719,283.15118408203125,297.2785949707031,300.9714660644531,293.1499938964844,293.1499938964844,279.45001220703125,35258.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620254397392273,1.0,0.0,0.0,3.6869518756866455,3.686975955963135,9.070436703950692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.90234375,0.0,1569.0684814453125,1895.4371337890625,0.0,3048.002197265625,0.9110031723976136,1.0,0.0,3.0,1.0,0.0
17844960,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9576691389083862,0.430925041437149,0.3887267708778381,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5793562531471252,0.474088042974472,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.934095025062561,0.4034126996994018,0.2828247547149658,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9064567685127258,0.3724152147769928,0.3539761900901794,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7452583312988281,0.204509288072586,0.9289116859436036,284.90087890625,284.95001220703125,300.89471435546875,294.23004150390625,298.5150451660156,297.2969665527344,284.90399169921875,1.0,0.5363870859146118,0.4553232789039612,0.4553232789039612,1.0,1.0,-2.9158010482788086,0.9851207137107848,1.9306803941726685,0.3279671669006347,0.8761974573135376,0.8761974573135376,0.0,115.60668182373048,145.0,56165.4453125,0.0,1985.644287109375,1.0,279.4571533203125,283.1645812988281,297.2652282714844,300.92193603515625,293.1499938964844,293.1499938964844,279.75,37720.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656073212623596,1.0,0.0,0.0,3.618110418319702,3.618134498596192,8.734879770599946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.6103515625,0.0,1510.73583984375,1895.4371337890625,0.0,3081.602783203125,0.8994937539100647,1.0,0.0,3.0,1.0,0.0
17845020,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9379972219467164,0.430645227432251,0.3883666694164276,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.5809866786003113,0.5008997321128845,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9158837795257568,0.4051768481731415,0.2840289175510406,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8900322914123535,0.3731482326984405,0.354700893163681,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7330837249755859,0.2047832906246185,0.9309269785881042,285.0369567871094,284.95001220703125,300.9235534667969,294.2165832519531,298.5205993652344,297.2884826660156,285.0360412597656,1.0,0.5467546582221985,0.4549975097179413,0.4549975097179413,1.0,1.0,-2.952320098876953,0.9986701607704164,1.9536499977111816,0.3331326246261596,1.0,1.0,0.0,123.98904418945312,148.0,56085.4765625,0.0,2088.8798828125,1.0,279.7431640625,283.29937744140625,297.2071228027344,300.78564453125,293.1499938964844,293.1499938964844,279.45001220703125,32210.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599465489387512,1.0,0.0,0.0,3.7712225914001465,3.771247148513794,9.48981210058264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.9580078125,0.0,1642.9683837890625,1895.4371337890625,0.0,3028.503662109375,0.9297959804534912,1.0,0.0,3.0,1.0,0.0
17845080,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9379972219467164,0.430645227432251,0.3883666694164276,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.5809866786003113,0.5008997321128845,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9158837795257568,0.4051768481731415,0.2840289175510406,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8900322914123535,0.3731482326984405,0.354700893163681,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7330837249755859,0.2047832906246185,0.9309269785881042,285.0369567871094,284.95001220703125,300.9235534667969,294.2165832519531,298.5205993652344,297.2884826660156,285.0360412597656,1.0,0.5467546582221985,0.4549975097179413,0.4549975097179413,1.0,1.0,-2.952320098876953,0.9986701607704164,1.9536499977111816,0.3331326246261596,1.0,1.0,0.0,123.98904418945312,148.0,56085.4765625,0.0,2088.8798828125,1.0,279.7431640625,283.29937744140625,297.2071228027344,300.78564453125,293.1499938964844,293.1499938964844,279.45001220703125,32210.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599465489387512,1.0,0.0,0.0,3.7712225914001465,3.771247148513794,9.48981210058264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.9580078125,0.0,1642.9683837890625,1895.4371337890625,0.0,3028.503662109375,0.9297959804534912,1.0,0.0,3.0,1.0,0.0
17845140,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9213495254516602,0.4291417002677917,0.3876167237758636,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5791231393814087,0.5235229730606079,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.90240877866745,0.4060788452625274,0.285046249628067,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8771485090255737,0.37317755818367,0.3552162051200866,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723354160785675,0.2045213878154754,0.9317796230316162,284.901123046875,284.95001220703125,300.95001220703125,294.2065124511719,298.51007080078125,297.25762939453125,284.9031677246094,1.0,0.5548346042633057,0.4546717703342438,0.4546717703342438,1.0,1.0,-2.9815008640289307,1.0092899799346924,1.9722107648849487,0.3374505937099457,0.8985158801078796,0.8985158801078796,0.0,131.33139038085938,151.0,57367.5234375,0.0,2176.353515625,1.0,279.4571838378906,283.1396789550781,297.2465515136719,300.9776611328125,293.1499938964844,293.1499938964844,279.75,37531.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720548152923584,1.0,0.0,0.0,3.721496105194092,3.7215211391448975,9.24120172385301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.14453125,0.0,1625.8568115234375,1895.4371337890625,0.0,3142.085205078125,0.9223416447639464,1.0,0.0,3.0,1.0,0.0
17845200,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9213495254516602,0.4291417002677917,0.3876167237758636,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5791231393814087,0.5235229730606079,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.90240877866745,0.4060788452625274,0.285046249628067,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8771485090255737,0.37317755818367,0.3552162051200866,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.723354160785675,0.2045213878154754,0.9317796230316162,284.901123046875,284.95001220703125,300.95001220703125,294.2065124511719,298.51007080078125,297.25762939453125,284.9031677246094,1.0,0.5548346042633057,0.4546717703342438,0.4546717703342438,1.0,1.0,-2.9815008640289307,1.0092899799346924,1.9722107648849487,0.3374505937099457,0.8985158801078796,0.8985158801078796,0.0,131.33139038085938,151.0,57367.5234375,0.0,2176.353515625,1.0,279.4571838378906,283.1396789550781,297.2465515136719,300.9776611328125,293.1499938964844,293.1499938964844,279.75,37531.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720548152923584,1.0,0.0,0.0,3.721496105194092,3.7215211391448975,9.24120172385301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.14453125,0.0,1625.8568115234375,1895.4371337890625,0.0,3142.085205078125,0.9223416447639464,1.0,0.0,3.0,1.0,0.0
17845260,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9180483222007751,0.4328141808509826,0.3898970484733581,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.5827628970146179,0.531518816947937,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013540148735046,0.4120352268218994,0.2884164750576019,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8757002949714661,0.3781674802303314,0.358887106180191,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7237430810928345,0.2091471403837204,0.9476467967033386,285.0603332519531,284.95001220703125,300.9741516113281,294.1976013183594,298.5323486328125,297.2806701660156,285.06134033203125,1.0,0.5624415874481201,0.4532501399517059,0.4532501399517059,1.0,1.0,-3.0213701725006104,1.0216684341430664,1.999701738357544,0.3406130671501159,1.0,1.0,0.0,135.13934326171875,154.0,57188.0078125,0.0,2266.44140625,1.0,279.743408203125,283.300537109375,297.1901550292969,300.8368530273437,293.1499938964844,293.1499938964844,279.45001220703125,33249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667243123054504,1.0,0.0,0.0,3.841344118118286,3.84136962890625,9.845997510637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.48828125,0.0,1734.99072265625,1895.4371337890625,0.0,3092.08154296875,0.9462136030197144,1.0,0.0,3.0,1.0,0.0
17845320,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9180483222007751,0.4328141808509826,0.3898970484733581,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.5827628970146179,0.531518816947937,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013540148735046,0.4120352268218994,0.2884164750576019,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8757002949714661,0.3781674802303314,0.358887106180191,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7237430810928345,0.2091471403837204,0.9476467967033386,285.0603332519531,284.95001220703125,300.9741516113281,294.1976013183594,298.5323486328125,297.2806701660156,285.06134033203125,1.0,0.5624415874481201,0.4532501399517059,0.4532501399517059,1.0,1.0,-3.0213701725006104,1.0216684341430664,1.999701738357544,0.3406130671501159,1.0,1.0,0.0,135.13934326171875,154.0,57188.0078125,0.0,2266.44140625,1.0,279.743408203125,283.300537109375,297.1901550292969,300.8368530273437,293.1499938964844,293.1499938964844,279.45001220703125,33249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667243123054504,1.0,0.0,0.0,3.841344118118286,3.84136962890625,9.845997510637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.48828125,0.0,1734.99072265625,1895.4371337890625,0.0,3092.08154296875,0.9462136030197144,1.0,0.0,3.0,1.0,0.0
17845380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9132813215255736,0.4333119094371795,0.3911569714546203,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.5851348638534546,0.5405683517456055,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8991332054138184,0.4152823090553283,0.2912288904190063,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8732282519340515,0.3806768655776977,0.3619570136070251,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7233784794807434,0.2117669880390167,0.9622212648391724,284.9174499511719,284.95001220703125,300.9961853027344,294.1873779296875,298.5404663085937,297.28448486328125,284.9193725585937,1.0,0.5697150826454163,0.4518285393714905,0.4518285393714905,1.0,1.0,-3.058367729187012,1.0327115058898926,2.02565598487854,0.3434913754463196,0.9373892545700072,0.9373892545700072,0.0,139.21243286132812,157.0,58872.0625,0.0,2354.779541015625,1.0,279.4556884765625,283.12579345703125,297.2323608398437,301.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,36575.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794375658035278,1.0,0.0,0.0,3.8324320316314697,3.832458019256592,9.800363613976517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.669921875,0.0,1750.2841796875,1895.4371337890625,0.0,3211.3095703125,0.9465042352676392,1.0,0.0,3.0,1.0,0.0
17845440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9132813215255736,0.4333119094371795,0.3911569714546203,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.5851348638534546,0.5405683517456055,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8991332054138184,0.4152823090553283,0.2912288904190063,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8732282519340515,0.3806768655776977,0.3619570136070251,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7233784794807434,0.2117669880390167,0.9622212648391724,284.9174499511719,284.95001220703125,300.9961853027344,294.1873779296875,298.5404663085937,297.28448486328125,284.9193725585937,1.0,0.5697150826454163,0.4518285393714905,0.4518285393714905,1.0,1.0,-3.058367729187012,1.0327115058898926,2.02565598487854,0.3434913754463196,0.9373892545700072,0.9373892545700072,0.0,139.21243286132812,157.0,58872.0625,0.0,2354.779541015625,1.0,279.4556884765625,283.12579345703125,297.2323608398437,301.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,36575.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794375658035278,1.0,0.0,0.0,3.8324320316314697,3.832458019256592,9.800363613976517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.669921875,0.0,1750.2841796875,1895.4371337890625,0.0,3211.3095703125,0.9465042352676392,1.0,0.0,3.0,1.0,0.0
17845500,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.909434139728546,0.4329758286476135,0.3910771310329437,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9990000128746032,0.5855154991149902,0.5466111302375793,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.896652102470398,0.4163306057453155,0.2921260297298431,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8706603646278381,0.3813395500183105,0.3628160953521728,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7219159603118896,0.2125209122896194,0.9666875004768372,284.82244873046875,284.95001220703125,301.0064697265625,294.1817932128906,298.53955078125,297.27960205078125,284.8234558105469,1.0,0.5730137228965759,0.4511177539825439,0.4511177539825439,1.0,1.0,-3.073021411895752,1.0367146730422974,2.036306619644165,0.3442427814006805,0.8478778004646301,0.8478778004646301,0.0,141.55889892578125,157.0,59713.94140625,0.0,2394.1552734375,1.0,279.1960754394531,283.009521484375,297.2450866699219,301.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,40817.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868116140365601,1.0,0.0,0.0,3.7418196201324463,3.741845369338989,9.34241086270049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2119140625,0.0,1674.6971435546875,1895.4371337890625,0.0,3280.3779296875,0.9268532395362854,1.0,0.0,3.0,1.0,0.0
17845560,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9053182005882264,0.4327172636985779,0.390810489654541,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.5856654644012451,0.5527421832084656,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8937798142433167,0.4173752963542938,0.2928638160228729,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8676989078521729,0.3819312453269958,0.3634328544139862,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7199881672859192,0.2131171226501464,0.9699329137802124,284.8863525390625,284.95001220703125,301.0162048339844,294.1759033203125,298.537353515625,297.27349853515625,284.8896179199219,1.0,0.5760748982429504,0.4503339529037475,0.4503339529037475,1.0,1.0,-3.085602045059204,1.0397403240203855,2.0458617210388184,0.3444847166538238,0.8584142923355103,0.8584142923355103,0.0,143.98594665527344,160.0,59529.04296875,0.0,2430.412841796875,1.0,279.1573181152344,283.0678100585937,297.2072448730469,301.08770751953125,293.1499938964844,293.1499938964844,279.45001220703125,40305.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884716033935547,1.0,0.0,0.0,3.6352827548980713,3.635307550430298,8.817992238618899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0556640625,0.0,1548.9378662109375,1895.4371337890625,0.0,3295.911376953125,0.9059751629829408,1.0,0.0,3.0,1.0,0.0
17845620,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8976193070411682,0.4334667921066284,0.3913812339305877,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9949984550476074,0.5873993635177612,0.5561302304267883,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8879398107528687,0.420419692993164,0.2949425280094147,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8615751266479492,0.3838128447532654,0.3652115762233734,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7156103849411011,0.2145312577486038,0.9768602252006532,285.01544189453125,284.95001220703125,301.0342102050781,294.1632385253906,298.5397644042969,297.27313232421875,285.0142517089844,1.0,0.5813532471656799,0.4487664103507995,0.4487664103507995,1.0,1.0,-3.103354215621948,1.0428762435913086,2.06047797203064,0.3436605036258697,0.969260275363922,0.969260275363922,0.0,149.1042938232422,163.0,59068.44921875,0.0,2490.9921875,1.0,279.4431457519531,283.2033996582031,297.1449890136719,300.9179992675781,293.1499938964844,293.1499938964844,279.1499938964844,33388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808389902114868,1.0,0.0,0.0,3.755983352661133,3.75600790977478,9.413272437086562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7138671875,0.0,1634.1986083984375,1895.4371337890625,0.0,3224.442626953125,0.9271088242530824,1.0,0.0,3.0,1.0,0.0
17845680,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8976193070411682,0.4334667921066284,0.3913812339305877,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9949984550476074,0.5873993635177612,0.5561302304267883,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8879398107528687,0.420419692993164,0.2949425280094147,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8615751266479492,0.3838128447532654,0.3652115762233734,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7156103849411011,0.2145312577486038,0.9768602252006532,285.01544189453125,284.95001220703125,301.0342102050781,294.1632385253906,298.5397644042969,297.27313232421875,285.0142517089844,1.0,0.5813532471656799,0.4487664103507995,0.4487664103507995,1.0,1.0,-3.103354215621948,1.0428762435913086,2.06047797203064,0.3436605036258697,0.969260275363922,0.969260275363922,0.0,149.1042938232422,163.0,59068.44921875,0.0,2490.9921875,1.0,279.4431457519531,283.2033996582031,297.1449890136719,300.9179992675781,293.1499938964844,293.1499938964844,279.1499938964844,33388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808389902114868,1.0,0.0,0.0,3.755983352661133,3.75600790977478,9.413272437086562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.7138671875,0.0,1634.1986083984375,1895.4371337890625,0.0,3224.442626953125,0.9271088242530824,1.0,0.0,3.0,1.0,0.0
17845740,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8936296105384827,0.4331957101821899,0.391582190990448,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.992082178592682,0.5882344245910645,0.5572233200073242,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.884993851184845,0.4216249585151672,0.2960560321807861,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8584815263748169,0.3844658136367798,0.366148293018341,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7132740616798401,0.2150404602289199,0.9802979230880736,284.87799072265625,284.95001220703125,301.0434265136719,294.1556091308594,298.5389404296875,297.2703552246094,284.8772277832031,1.0,0.5839529037475586,0.44788858294487,0.44788858294487,1.0,1.0,-3.1114983558654785,1.043915629386902,2.067582607269287,0.3429344594478607,0.8756205439567566,0.8756205439567566,0.0,151.7944793701172,163.0,60045.4375,0.0,2520.837158203125,1.0,279.18603515625,283.0479736328125,297.1947937011719,301.1334533691406,293.1499938964844,293.1499938964844,279.1499938964844,37816.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882344961166382,1.0,0.0,0.0,3.7183215618133545,3.71834659576416,9.22544245440804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1484375,0.0,1624.363037109375,1895.4371337890625,0.0,3293.692626953125,0.9199852347373962,1.0,0.0,3.0,1.0,0.0
17845800,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8898316621780396,0.4328239858150482,0.3913234174251556,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9892866015434264,0.5888285636901855,0.5578224062919617,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.882082998752594,0.422425240278244,0.2966783940792084,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8555286526679993,0.3848305642604828,0.3665963113307953,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7108955979347229,0.2153094559907913,0.982061207294464,284.9037475585937,284.95001220703125,301.0502624511719,294.1493835449219,298.5372314453125,297.2669677734375,284.90582275390625,1.0,0.5857416987419128,0.4471988379955292,0.4471988379955292,1.0,1.0,-3.115316390991211,1.0437389612197876,2.071577548980713,0.3419057726860046,0.8748442530632019,0.8748442530632019,0.0,154.0560760498047,166.0,59879.96484375,0.0,2540.195556640625,1.0,279.1568908691406,283.07257080078125,297.17645263671875,301.07147216796875,293.1499938964844,293.1499938964844,279.45001220703125,38576.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901023864746094,1.0,0.0,0.0,3.653034210205078,3.6530587673187256,8.904320338842808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.69921875,0.0,1555.8370361328125,1895.4371337890625,0.0,3311.165283203125,0.908131778240204,1.0,0.0,3.0,1.0,0.0
17845860,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8844490051269531,0.4332488477230072,0.3915315866470337,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9854331016540528,0.5914665460586548,0.5600940585136414,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8784812688827515,0.4252248704433441,0.2985336780548095,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8515424728393555,0.3864142596721649,0.3680195212364197,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7075574994087219,0.2163060754537582,0.9866545796394348,285.0208435058594,284.95001220703125,301.0643920898437,294.1343688964844,298.5414123535156,297.27032470703125,285.0193176269531,1.0,0.5896051526069641,0.4459938406944275,0.4459938406944275,1.0,1.0,-3.127754211425781,1.0455955266952517,2.08215880393982,0.3408186435699463,0.9839913249015808,0.9839913249015808,0.0,157.92779541015625,169.0,59353.35546875,0.0,2584.913330078125,1.0,279.4432983398437,283.1993408203125,297.1183166503906,300.9094543457031,293.1499938964844,293.1499938964844,279.1499938964844,33032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832448720932007,1.0,0.0,0.0,3.778937339782715,3.778962135314941,9.528678219794528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.3427734375,0.0,1658.420654296875,1895.4371337890625,0.0,3246.982177734375,0.932043731212616,1.0,0.0,3.0,1.0,0.0
17845920,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8844490051269531,0.4332488477230072,0.3915315866470337,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9854331016540528,0.5914665460586548,0.5600940585136414,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8784812688827515,0.4252248704433441,0.2985336780548095,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8515424728393555,0.3864142596721649,0.3680195212364197,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7075574994087219,0.2163060754537582,0.9866545796394348,285.0208435058594,284.95001220703125,301.0643920898437,294.1343688964844,298.5414123535156,297.27032470703125,285.0193176269531,1.0,0.5896051526069641,0.4459938406944275,0.4459938406944275,1.0,1.0,-3.127754211425781,1.0455955266952517,2.08215880393982,0.3408186435699463,0.9839913249015808,0.9839913249015808,0.0,157.92779541015625,169.0,59353.35546875,0.0,2584.913330078125,1.0,279.4432983398437,283.1993408203125,297.1183166503906,300.9094543457031,293.1499938964844,293.1499938964844,279.1499938964844,33032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832448720932007,1.0,0.0,0.0,3.778937339782715,3.778962135314941,9.528678219794528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.3427734375,0.0,1658.420654296875,1895.4371337890625,0.0,3246.982177734375,0.932043731212616,1.0,0.0,3.0,1.0,0.0
17845980,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8786810636520386,0.4324269294738769,0.3912668228149414,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.981174886226654,0.5930493474006653,0.5620387196540833,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8745735883712769,0.4270947575569153,0.300140380859375,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8473408818244934,0.3872446715831756,0.3691795468330383,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7038967609405518,0.2168217450380325,0.9903940558433532,284.89715576171875,284.95001220703125,301.0766906738281,294.1182556152344,298.5385437011719,297.2643737792969,284.8993835449219,1.0,0.5931243896484375,0.4447888135910034,0.4447888135910034,1.0,1.0,-3.137605905532837,1.0464487075805664,2.0911571979522705,0.3395154178142547,0.880997359752655,0.880997359752655,0.0,161.88389587402344,172.0,60183.26171875,0.0,2625.321533203125,1.0,279.15643310546875,283.0576477050781,297.147216796875,301.062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38551.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928676247596741,1.0,0.0,0.0,3.6848204135894775,3.684845209121704,9.059952503776004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.671875,0.0,1591.5299072265625,1895.4371337890625,0.0,3337.01513671875,0.9149654507637024,1.0,0.0,3.0,1.0,0.0
17846040,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8786810636520386,0.4324269294738769,0.3912668228149414,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.981174886226654,0.5930493474006653,0.5620387196540833,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8745735883712769,0.4270947575569153,0.300140380859375,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8473408818244934,0.3872446715831756,0.3691795468330383,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7038967609405518,0.2168217450380325,0.9903940558433532,284.89715576171875,284.95001220703125,301.0766906738281,294.1182556152344,298.5385437011719,297.2643737792969,284.8993835449219,1.0,0.5931243896484375,0.4447888135910034,0.4447888135910034,1.0,1.0,-3.137605905532837,1.0464487075805664,2.0911571979522705,0.3395154178142547,0.880997359752655,0.880997359752655,0.0,161.88389587402344,172.0,60183.26171875,0.0,2625.321533203125,1.0,279.15643310546875,283.0576477050781,297.147216796875,301.062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38551.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928676247596741,1.0,0.0,0.0,3.6848204135894775,3.684845209121704,9.059952503776004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.671875,0.0,1591.5299072265625,1895.4371337890625,0.0,3337.01513671875,0.9149654507637024,1.0,0.0,3.0,1.0,0.0
17846100,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8760167956352234,0.4324999451637268,0.3910947740077972,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.979167640209198,0.594250500202179,0.56294846534729,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8728123903274536,0.4283838868141174,0.3009040057659149,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8454055190086365,0.3879036903381347,0.3696794211864471,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7021473050117493,0.217183232307434,0.991847276687622,285.0243835449219,284.95001220703125,301.0821228027344,294.1097717285156,298.53924560546875,297.2649230957031,285.0274658203125,1.0,0.5947240591049194,0.4441863000392914,0.4441863000392914,1.0,1.0,-3.1417531967163086,1.0465797185897827,2.0951733589172363,0.3386112153530121,0.9692150354385376,0.9692150354385376,0.0,163.72434997558594,172.0,59381.0234375,0.0,2643.3515625,1.0,279.4029235839844,283.19873046875,297.0846252441406,300.84136962890625,293.1499938964844,293.1499938964844,279.45001220703125,34117.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874104619026184,1.0,0.0,0.0,3.731699466705322,3.731723785400391,9.291944138567488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6318359375,0.0,1611.5751953125,1895.4371337890625,0.0,3285.982177734375,0.9239980578422546,1.0,0.0,3.0,1.0,0.0
17846160,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8745267391204834,0.4327771663665771,0.3913553953170776,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9781792759895324,0.5956565737724304,0.5642715096473694,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8721402883529663,0.4298588633537292,0.3019324243068695,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8444401621818542,0.3887281119823456,0.3704598844051361,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7012776732444763,0.2176538407802581,0.9940261840820312,285.0186462402344,284.95001220703125,301.0871276855469,294.1010437011719,298.5414733886719,297.2677001953125,285.01727294921875,1.0,0.5964080095291138,0.443624347448349,0.443624347448349,1.0,1.0,-3.148448944091797,1.0477598905563354,2.100689172744751,0.3382202386856079,0.9903510212898254,0.9903510212898254,0.0,165.13404846191406,175.0,59586.55859375,0.0,2664.155029296875,1.0,279.4433288574219,283.18975830078125,297.08502197265625,300.891845703125,293.1499938964844,293.1499938964844,279.1499938964844,33163.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860065937042236,1.0,0.0,0.0,3.803340196609497,3.803365230560303,9.652140988691826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.69140625,0.0,1688.4365234375,1895.4371337890625,0.0,3272.84228515625,0.937728464603424,1.0,0.0,3.0,1.0,0.0
17846220,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8697351813316345,0.4319331049919128,0.3910532891750335,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.974503755569458,0.5971694588661194,0.5661469101905823,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8691369891166687,0.4317346513271332,0.3035292625427246,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8410749435424805,0.3895048201084137,0.3715496063232422,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6982079744338989,0.2180634289979934,0.9971752166748048,284.89373779296875,284.95001220703125,301.0958251953125,294.0827941894531,298.5375061035156,297.2616577148437,284.8960266113281,1.0,0.5995500087738037,0.4425003826618194,0.4425003826618194,1.0,1.0,-3.1573660373687744,1.0484031438827517,2.1089627742767334,0.3369066715240478,0.884690523147583,0.884690523147583,0.0,168.67405700683594,178.0,60403.8046875,0.0,2700.938232421875,1.0,279.15625,283.0469970703125,297.1112670898437,301.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,38633.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895494818687439,1.0,0.0,0.0,3.70809006690979,3.708115100860596,9.174740966955142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.0556640625,0.0,1618.7816162109375,1895.4371337890625,0.0,3361.554443359375,0.920182764530182,1.0,0.0,3.0,1.0,0.0
17846280,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8697351813316345,0.4319331049919128,0.3910532891750335,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.974503755569458,0.5971694588661194,0.5661469101905823,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8691369891166687,0.4317346513271332,0.3035292625427246,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8410749435424805,0.3895048201084137,0.3715496063232422,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6982079744338989,0.2180634289979934,0.9971752166748048,284.89373779296875,284.95001220703125,301.0958251953125,294.0827941894531,298.5375061035156,297.2616577148437,284.8960266113281,1.0,0.5995500087738037,0.4425003826618194,0.4425003826618194,1.0,1.0,-3.1573660373687744,1.0484031438827517,2.1089627742767334,0.3369066715240478,0.884690523147583,0.884690523147583,0.0,168.67405700683594,178.0,60403.8046875,0.0,2700.938232421875,1.0,279.15625,283.0469970703125,297.1112670898437,301.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,38633.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895494818687439,1.0,0.0,0.0,3.70809006690979,3.708115100860596,9.174740966955142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.0556640625,0.0,1618.7816162109375,1895.4371337890625,0.0,3361.554443359375,0.920182764530182,1.0,0.0,3.0,1.0,0.0
17846340,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8662324547767639,0.4322851896286011,0.3911259472370147,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9719014167785645,0.5997140407562256,0.5683051347732544,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8673017621040344,0.4345387518405914,0.3053352832794189,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8387154340744019,0.3909640908241272,0.3727883100509643,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959752440452576,0.218824878334999,1.0004031658172607,285.01824951171875,284.95001220703125,301.102783203125,294.06353759765625,298.5395202636719,297.2653503417969,285.0168762207031,1.0,0.6025826930999756,0.4413764476776123,0.4413764476776123,1.0,1.0,-3.1675808429718018,1.0495301485061646,2.118050575256348,0.3355568647384643,0.9950249791145324,0.9950249791145324,0.0,171.65550231933594,181.0,59762.24609375,0.0,2737.524658203125,1.0,279.4436340332031,283.1826171875,297.0469970703125,300.8655090332031,293.1499938964844,293.1499938964844,279.1499938964844,33273.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885129690170288,1.0,0.0,0.0,3.82207703590393,3.822102308273315,9.747475360200042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.8994140625,0.0,1711.8067626953125,1895.4371337890625,0.0,3296.298095703125,0.9419648051261902,1.0,0.0,3.0,1.0,0.0
