time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846400,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8662324547767639,0.4322851896286011,0.3911259472370147,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9719014167785645,0.5997140407562256,0.5683051347732544,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8673017621040344,0.4345387518405914,0.3053352832794189,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8387154340744019,0.3909640908241272,0.3727883100509643,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6959752440452576,0.218824878334999,1.0004031658172607,285.01824951171875,284.95001220703125,301.102783203125,294.06353759765625,298.5395202636719,297.2653503417969,285.0168762207031,1.0,0.6025826930999756,0.4413764476776123,0.4413764476776123,1.0,1.0,-3.1675808429718018,1.0495301485061646,2.118050575256348,0.3355568647384643,0.9950249791145324,0.9950249791145324,0.0,171.65550231933594,181.0,59762.24609375,0.0,2737.524658203125,1.0,279.4436340332031,283.1826171875,297.0469970703125,300.8655090332031,293.1499938964844,293.1499938964844,279.1499938964844,33273.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885129690170288,1.0,0.0,0.0,3.82207703590393,3.822102308273315,9.747475360200042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.8994140625,0.0,1711.8067626953125,1895.4371337890625,0.0,3296.298095703125,0.9419648051261902,1.0,0.0,3.0,1.0,0.0
17846460,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8619915843009949,0.4314585030078888,0.3908332884311676,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.968477725982666,0.6011388301849365,0.5701021552085876,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8647734522819519,0.4364373087882995,0.3069485127925873,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8357912302017212,0.3917349874973297,0.3738646209239959,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6932129859924316,0.2191751599311828,1.0032576322555542,284.89215087890625,284.95001220703125,301.1080627441406,294.0433044433594,298.5342712402344,297.2593078613281,284.8944091796875,1.0,0.6055554151535034,0.440234512090683,0.440234512090683,1.0,1.0,-3.176064729690552,1.0499204397201538,2.1261444091796875,0.33408322930336,0.8880268335342407,0.8880268335342407,0.0,175.0296173095703,184.0,60579.44140625,0.0,2772.93310546875,1.0,279.1561279296875,283.0387268066406,297.071533203125,301.0125427246094,293.1499938964844,293.1499938964844,279.45001220703125,38664.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979494571685791,1.0,0.0,0.0,3.726581335067749,3.726606607437134,9.266473739444336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6025390625,0.0,1640.4007568359375,1895.4371337890625,0.0,3384.462890625,0.9243074655532836,1.0,0.0,3.0,1.0,0.0
17846520,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8619915843009949,0.4314585030078888,0.3908332884311676,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.968477725982666,0.6011388301849365,0.5701021552085876,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8647734522819519,0.4364373087882995,0.3069485127925873,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8357912302017212,0.3917349874973297,0.3738646209239959,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6932129859924316,0.2191751599311828,1.0032576322555542,284.89215087890625,284.95001220703125,301.1080627441406,294.0433044433594,298.5342712402344,297.2593078613281,284.8944091796875,1.0,0.6055554151535034,0.440234512090683,0.440234512090683,1.0,1.0,-3.176064729690552,1.0499204397201538,2.1261444091796875,0.33408322930336,0.8880268335342407,0.8880268335342407,0.0,175.0296173095703,184.0,60579.44140625,0.0,2772.93310546875,1.0,279.1561279296875,283.0387268066406,297.071533203125,301.0125427246094,293.1499938964844,293.1499938964844,279.45001220703125,38664.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979494571685791,1.0,0.0,0.0,3.726581335067749,3.726606607437134,9.266473739444336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6025390625,0.0,1640.4007568359375,1895.4371337890625,0.0,3384.462890625,0.9243074655532836,1.0,0.0,3.0,1.0,0.0
17846580,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8588704466819763,0.4318374693393707,0.3909230530261993,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.966034471988678,0.6035996675491333,0.5721728205680847,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8632498383522034,0.4392749369144439,0.3087713420391083,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.833728551864624,0.3932066261768341,0.3751063048839569,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.691173791885376,0.2198871970176696,1.0062310695648191,285.0186767578125,284.95001220703125,301.1116943359375,294.0221252441406,298.5352783203125,297.2632141113281,285.017333984375,1.0,0.6084655523300171,0.4390925765037536,0.4390925765037536,1.0,1.0,-3.185912609100342,1.0508157014846802,2.135097026824951,0.3325766921043396,0.9993663430213928,0.9993663430213928,0.0,177.9089813232422,187.0,59904.01953125,0.0,2808.63232421875,1.0,279.4437561035156,283.1769104003906,297.0053405761719,300.83306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909274935722351,1.0,0.0,0.0,3.837049245834351,3.837074518203736,9.823992286328576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.2275390625,0.0,1730.5186767578125,1895.4371337890625,0.0,3318.88037109375,0.9454047679901124,1.0,0.0,3.0,1.0,0.0
17846640,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8588704466819763,0.4318374693393707,0.3909230530261993,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.966034471988678,0.6035996675491333,0.5721728205680847,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8632498383522034,0.4392749369144439,0.3087713420391083,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.833728551864624,0.3932066261768341,0.3751063048839569,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.691173791885376,0.2198871970176696,1.0062310695648191,285.0186767578125,284.95001220703125,301.1116943359375,294.0221252441406,298.5352783203125,297.2632141113281,285.017333984375,1.0,0.6084655523300171,0.4390925765037536,0.4390925765037536,1.0,1.0,-3.185912609100342,1.0508157014846802,2.135097026824951,0.3325766921043396,0.9993663430213928,0.9993663430213928,0.0,177.9089813232422,187.0,59904.01953125,0.0,2808.63232421875,1.0,279.4437561035156,283.1769104003906,297.0053405761719,300.83306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909274935722351,1.0,0.0,0.0,3.837049245834351,3.837074518203736,9.823992286328576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.2275390625,0.0,1730.5186767578125,1895.4371337890625,0.0,3318.88037109375,0.9454047679901124,1.0,0.0,3.0,1.0,0.0
17846700,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8574140071868896,0.4315492808818817,0.3910187184810638,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9648961424827576,0.6044009327888489,0.5732686519622803,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8625893592834473,0.4403431415557861,0.3097322881221771,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8328032493591309,0.3936881124973297,0.37580206990242,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6902710795402527,0.2201103717088699,1.007992386817932,284.87841796875,284.95001220703125,301.1129150390625,294.0111999511719,298.5330810546875,297.26153564453125,284.8739929199219,1.0,0.6099799275398254,0.4385216236114502,0.4385216236114502,1.0,1.0,-3.1914610862731934,1.0514785051345823,2.1399827003479004,0.3320291638374328,0.906546413898468,0.906546413898468,0.0,179.3585662841797,187.0,60975.25,0.0,2827.884521484375,1.0,279.1934814453125,283.0155944824219,297.049560546875,301.05059814453125,293.1499938964844,293.1499938964844,279.1499938964844,36732.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897750735282898,1.0,0.0,0.0,3.821903705596924,3.821929454803467,9.746590876602568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1103515625,0.0,1738.69921875,1895.4371337890625,0.0,3382.608642578125,0.9425026178359984,1.0,0.0,3.0,1.0,0.0
17846760,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.85498046875,0.4310156404972076,0.3906400501728058,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9627147912979126,0.6049395799636841,0.5738899111747742,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8610043525695801,0.4412039816379547,0.3104046285152435,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8310617208480835,0.3939674794673919,0.3761793076992035,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6885840892791748,0.2201893925666809,1.0088638067245483,284.89129638671875,284.95001220703125,301.11376953125,294.0000305175781,298.52886962890625,297.2571716308594,284.8934936523437,1.0,0.611344039440155,0.4379547536373138,0.4379547536373138,1.0,1.0,-3.194066047668457,1.0510436296463013,2.143022298812866,0.3310118913650512,0.89142245054245,0.89142245054245,0.0,181.2259979248047,190.0,60728.140625,0.0,2843.41748046875,1.0,279.15643310546875,283.03173828125,297.02801513671875,300.9783935546875,293.1499938964844,293.1499938964844,279.45001220703125,38616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003173112869263,1.0,0.0,0.0,3.742754220962525,3.742779493331909,9.34707884425734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.521484375,0.0,1658.9044189453125,1895.4371337890625,0.0,3406.542236328125,0.9279502630233764,1.0,0.0,3.0,1.0,0.0
17846820,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8520938754081726,0.4313839673995971,0.3907210826873779,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9603379964828492,0.6073241829872131,0.5758852958679199,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8596773147583008,0.4440847039222717,0.3122546374797821,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8291574120521545,0.3954157829284668,0.3773996531963348,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6866516470909119,0.2208564132452011,1.011626958847046,285.0191345214844,284.95001220703125,301.1142578125,293.97705078125,298.5289306640625,297.2612609863281,285.0179138183594,1.0,0.6141740083694458,0.4368210732936859,0.4368210732936859,1.0,1.0,-3.2035672664642334,1.051781177520752,2.151786088943481,0.3294208347797394,1.0,1.0,0.0,184.073959350586,193.0,60019.87890625,0.0,2878.615966796875,1.0,279.44384765625,283.1717834472656,296.9602355957031,300.7955017089844,293.1499938964844,293.1499938964844,279.1499938964844,33432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933146595954895,1.0,0.0,0.0,3.849626064300537,3.849651575088501,9.88849819805182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.9072265625,0.0,1746.545166015625,1895.4371337890625,0.0,3341.192138671875,0.9483025670051576,1.0,0.0,3.0,1.0,0.0
17846880,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8520938754081726,0.4313839673995971,0.3907210826873779,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9603379964828492,0.6073241829872131,0.5758852958679199,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8596773147583008,0.4440847039222717,0.3122546374797821,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8291574120521545,0.3954157829284668,0.3773996531963348,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6866516470909119,0.2208564132452011,1.011626958847046,285.0191345214844,284.95001220703125,301.1142578125,293.97705078125,298.5289306640625,297.2612609863281,285.0179138183594,1.0,0.6141740083694458,0.4368210732936859,0.4368210732936859,1.0,1.0,-3.2035672664642334,1.051781177520752,2.151786088943481,0.3294208347797394,1.0,1.0,0.0,184.073959350586,193.0,60019.87890625,0.0,2878.615966796875,1.0,279.44384765625,283.1717834472656,296.9602355957031,300.7955017089844,293.1499938964844,293.1499938964844,279.1499938964844,33432.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933146595954895,1.0,0.0,0.0,3.849626064300537,3.849651575088501,9.88849819805182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.9072265625,0.0,1746.545166015625,1895.4371337890625,0.0,3341.192138671875,0.9483025670051576,1.0,0.0,3.0,1.0,0.0
17846940,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.850141167640686,0.4309065341949463,0.3907293975353241,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9586731195449828,0.6081990599632263,0.5771366357803345,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.858731746673584,0.4453919529914856,0.3134370148181915,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8278722167015076,0.3959408104419708,0.378204733133316,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6853799223899841,0.2210681289434433,1.0135736465454102,284.8724670410156,284.95001220703125,301.1138000488281,293.9618835449219,298.52471923828125,297.2580871582031,284.8731994628906,1.0,0.6160376071929932,0.4360955357551574,0.4360955357551574,1.0,1.0,-3.2098207473754883,1.052291989326477,2.1575286388397217,0.3285795748233795,0.8986887335777283,0.8986887335777283,0.0,186.01971435546875,193.0,61000.390625,0.0,2902.265625,1.0,279.1757507324219,283.0080871582031,297.00164794921875,300.9938659667969,293.1499938964844,293.1499938964844,279.1499938964844,38047.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013925790786744,1.0,0.0,0.0,3.804647445678711,3.804673433303833,9.658776889409635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.1455078125,0.0,1728.092529296875,1895.4371337890625,0.0,3416.561767578125,0.9400089979171752,1.0,0.0,3.0,1.0,0.0
17847000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8484458327293396,0.4305486977100372,0.3904246389865875,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9570627808570862,0.6085814237594604,0.5775255560874939,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8576292395591736,0.4460475146770477,0.3139113783836365,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.82663893699646,0.3961420059204101,0.3784420192241668,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6841725707054138,0.2211134284734726,1.0140575170516968,284.8913879394531,284.95001220703125,301.11328125,293.9532165527344,298.5214538574219,297.2551574707031,284.89324951171875,1.0,0.6169807314872742,0.435687392950058,0.435687392950058,1.0,1.0,-3.211360216140747,1.0518406629562378,2.159519672393799,0.3277657926082611,0.8944816589355469,0.8944816589355469,0.0,187.379623413086,181.0,60849.046875,0.0,2912.933349609375,1.0,279.1568298339844,283.0258178710937,296.980712890625,300.9384460449219,293.1499938964844,293.1499938964844,279.45001220703125,38577.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026713371276855,1.0,0.0,0.0,3.7566306591033936,3.756656169891357,9.416516491000948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5732421875,0.0,1674.919677734375,1895.4371337890625,0.0,3428.47265625,0.9309725165367126,1.0,0.0,3.0,1.0,0.0
17847060,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8530340194702148,0.4309237003326416,0.3902625739574432,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9637570977211,0.6109017729759216,0.5791995525360107,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8640271425247192,0.4489891529083252,0.3156088888645172,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8316901922225952,0.3975691497325897,0.3793807029724121,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6886974573135376,0.2217538505792617,1.0154485702514648,285.01812744140625,284.95001220703125,301.11083984375,293.9285583496094,298.5206604003906,297.2595520019531,285.01690673828125,1.0,0.6154084801673889,0.434583306312561,0.434583306312561,1.0,1.0,-3.218014717102051,1.0515415668487549,2.166473388671875,0.3258149623870849,1.0,1.0,0.0,183.60665893554688,169.0,60074.796875,0.0,2906.154052734375,1.0,279.44390869140625,283.1662902832031,296.9114074707031,300.7513122558594,293.1499938964844,293.1499938964844,279.1499938964844,33555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956411480903625,1.0,0.0,0.0,3.858870029449463,3.858895778656006,9.93604658106051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1416015625,0.0,1758.861328125,1895.4371337890625,0.0,3362.92041015625,0.9504360556602478,1.0,0.0,3.0,1.0,0.0
17847120,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8530340194702148,0.4309237003326416,0.3902625739574432,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9637570977211,0.6109017729759216,0.5791995525360107,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8640271425247192,0.4489891529083252,0.3156088888645172,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8316901922225952,0.3975691497325897,0.3793807029724121,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6886974573135376,0.2217538505792617,1.0154485702514648,285.01812744140625,284.95001220703125,301.11083984375,293.9285583496094,298.5206604003906,297.2595520019531,285.01690673828125,1.0,0.6154084801673889,0.434583306312561,0.434583306312561,1.0,1.0,-3.218014717102051,1.0515415668487549,2.166473388671875,0.3258149623870849,1.0,1.0,0.0,183.60665893554688,169.0,60074.796875,0.0,2906.154052734375,1.0,279.44390869140625,283.1662902832031,296.9114074707031,300.7513122558594,293.1499938964844,293.1499938964844,279.1499938964844,33555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956411480903625,1.0,0.0,0.0,3.858870029449463,3.858895778656006,9.93604658106051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1416015625,0.0,1758.861328125,1895.4371337890625,0.0,3362.92041015625,0.9504360556602478,1.0,0.0,3.0,1.0,0.0
17847180,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8618001937866211,0.4301575422286987,0.3896264433860779,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9748111367225648,0.6121322512626648,0.5803983807563782,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8749104142189026,0.4510566890239715,0.3170284926891327,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8407304883003235,0.3983169496059418,0.3800249993801117,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6969347596168518,0.2220415920019149,1.016010880470276,284.888916015625,284.95001220703125,301.10699462890625,293.9031066894531,298.5124816894531,297.25396728515625,284.8907165527344,1.0,0.6117574572563171,0.4334792494773865,0.4334792494773865,1.0,1.0,-3.2218594551086426,1.0501691102981567,2.1716904640197754,0.3236144483089447,0.8937574028968811,0.8937574028968811,0.0,176.3936309814453,157.0,60838.16796875,0.0,2874.543212890625,1.0,279.15679931640625,283.0200500488281,296.9296569824219,300.88787841796875,293.1499938964844,293.1499938964844,279.45001220703125,38718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047988057136536,1.0,0.0,0.0,3.761431217193604,3.761456727981568,9.440598205401328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.068359375,0.0,1681.6722412109375,1895.4371337890625,0.0,3448.27392578125,0.9321236610412598,1.0,0.0,3.0,1.0,0.0
17847240,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8618001937866211,0.4301575422286987,0.3896264433860779,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9748111367225648,0.6121322512626648,0.5803983807563782,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8749104142189026,0.4510566890239715,0.3170284926891327,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8407304883003235,0.3983169496059418,0.3800249993801117,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6969347596168518,0.2220415920019149,1.016010880470276,284.888916015625,284.95001220703125,301.10699462890625,293.9031066894531,298.5124816894531,297.25396728515625,284.8907165527344,1.0,0.6117574572563171,0.4334792494773865,0.4334792494773865,1.0,1.0,-3.2218594551086426,1.0501691102981567,2.1716904640197754,0.3236144483089447,0.8937574028968811,0.8937574028968811,0.0,176.3936309814453,157.0,60838.16796875,0.0,2874.543212890625,1.0,279.15679931640625,283.0200500488281,296.9296569824219,300.88787841796875,293.1499938964844,293.1499938964844,279.45001220703125,38718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047988057136536,1.0,0.0,0.0,3.761431217193604,3.761456727981568,9.440598205401328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.068359375,0.0,1681.6722412109375,1895.4371337890625,0.0,3448.27392578125,0.9321236610412598,1.0,0.0,3.0,1.0,0.0
17847300,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8676393032073975,0.4302786588668823,0.3892586231231689,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9813663959503174,0.6131795048713684,0.5809053778648376,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.881881058216095,0.4524968862533569,0.3177003860473633,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8465844988822937,0.3989632725715637,0.3802556693553924,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7021796703338623,0.2223308235406875,1.015910506248474,285.01922607421875,284.95001220703125,301.10455322265625,293.8901062011719,298.5110168457031,297.2553405761719,285.0223693847656,1.0,0.6093787550926208,0.4329271912574768,0.4329271912574768,1.0,1.0,-3.222984790802002,1.049191951751709,2.173792839050293,0.3222628831863403,0.98174250125885,0.98174250125885,0.0,171.9132537841797,157.0,59899.6953125,0.0,2852.25732421875,1.0,279.4046936035156,283.16680908203125,296.8628845214844,300.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,34557.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991667032241821,1.0,0.0,0.0,3.7974660396575928,3.7974910736083984,9.6223482159985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4384765625,0.0,1692.2781982421875,1895.4371337890625,0.0,3395.815673828125,0.9390239119529724,1.0,0.0,3.0,1.0,0.0
17847360,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8755205869674683,0.4306333661079407,0.38933065533638,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9892115592956544,0.6144644021987915,0.5818437933921814,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8908829092979431,0.4541496038436889,0.3186539113521576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8542804718017578,0.3998025059700012,0.3807803988456726,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7089760899543762,0.2227594554424286,1.0166115760803225,285.01611328125,284.95001220703125,301.101806640625,293.8769226074219,298.5114440917969,297.25933837890625,285.014892578125,1.0,0.6069243550300598,0.4324125945568084,0.4324125945568084,1.0,1.0,-3.2268171310424805,1.0493015050888062,2.1775155067443848,0.3214265704154968,1.0,1.0,0.0,166.65762329101562,145.0,60025.109375,0.0,2831.283935546875,1.0,279.44384765625,283.1618347167969,296.85845947265625,300.69512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975090980529785,1.0,0.0,0.0,3.860275030136109,3.8603007793426514,9.94328274828149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.5400390625,0.0,1760.9813232421875,1895.4371337890625,0.0,3380.3544921875,0.9508672952651978,1.0,0.0,3.0,1.0,0.0
17847420,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8900513648986816,0.4299389719963074,0.3887002766132355,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6158490180969238,0.57799232006073,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078546166419984,0.4563364386558532,0.3201107084751129,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8689392805099487,0.4005822241306305,0.3813922703266144,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7207915186882019,0.2231035679578781,1.0171228647232056,284.8860168457031,284.95001220703125,301.09527587890625,293.8499755859375,298.5029296875,297.2547607421875,284.8870544433594,1.0,0.601163923740387,0.431383341550827,0.431383341550827,1.0,1.0,-3.2244808673858643,1.0457831621170044,2.1786978244781494,0.3187920749187469,0.8905770778656006,0.8905770778656006,0.0,157.2035369873047,133.0,60700.4765625,0.0,2774.490966796875,1.0,279.15679931640625,283.0152587890625,296.8756408691406,300.8280639648437,293.1499938964844,293.1499938964844,279.45001220703125,38857.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906497836112976,1.0,0.0,0.0,3.75841236114502,3.758437871932984,9.4254505711433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7109375,0.0,1679.1773681640625,1895.4371337890625,0.0,3464.074462890625,0.9314895272254944,1.0,0.0,3.0,1.0,0.0
17847480,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8900513648986816,0.4299389719963074,0.3887002766132355,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6158490180969238,0.57799232006073,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078546166419984,0.4563364386558532,0.3201107084751129,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8689392805099487,0.4005822241306305,0.3813922703266144,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7207915186882019,0.2231035679578781,1.0171228647232056,284.8860168457031,284.95001220703125,301.09527587890625,293.8499755859375,298.5029296875,297.2547607421875,284.8870544433594,1.0,0.601163923740387,0.431383341550827,0.431383341550827,1.0,1.0,-3.2244808673858643,1.0457831621170044,2.1786978244781494,0.3187920749187469,0.8905770778656006,0.8905770778656006,0.0,157.2035369873047,133.0,60700.4765625,0.0,2774.490966796875,1.0,279.15679931640625,283.0152587890625,296.8756408691406,300.8280639648437,293.1499938964844,293.1499938964844,279.45001220703125,38857.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906497836112976,1.0,0.0,0.0,3.75841236114502,3.758437871932984,9.4254505711433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.7109375,0.0,1679.1773681640625,1895.4371337890625,0.0,3464.074462890625,0.9314895272254944,1.0,0.0,3.0,1.0,0.0
17847540,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9026195406913756,0.430282711982727,0.3884480893611908,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6211141347885132,0.554515540599823,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9241402745246888,0.4593843519687652,0.3218226432800293,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8818340301513672,0.4019427895545959,0.3821858465671539,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7303328514099121,0.2237488031387329,1.0180772542953491,284.993896484375,284.95001220703125,301.0874938964844,293.8223571777344,298.5072937011719,297.2714233398437,284.99176025390625,1.0,0.5932493209838867,0.4303541183471679,0.4303541183471679,1.0,1.0,-3.2001967430114746,1.034185767173767,2.166011095046997,0.3125061988830566,0.9793479442596436,0.9793479442596436,0.0,149.0628662109375,121.0,59425.16015625,0.0,2680.51171875,1.0,279.4438781738281,283.1460876464844,296.7991027832031,300.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,34152.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983258008956909,1.0,0.0,0.0,3.838693141937256,3.83871865272522,9.832411933530238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.00390625,0.0,1738.870849609375,1895.4371337890625,0.0,3387.973388671875,0.9462045431137084,1.0,0.0,3.0,1.0,0.0
17847600,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9026195406913756,0.430282711982727,0.3884480893611908,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6211141347885132,0.554515540599823,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9241402745246888,0.4593843519687652,0.3218226432800293,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8818340301513672,0.4019427895545959,0.3821858465671539,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7303328514099121,0.2237488031387329,1.0180772542953491,284.993896484375,284.95001220703125,301.0874938964844,293.8223571777344,298.5072937011719,297.2714233398437,284.99176025390625,1.0,0.5932493209838867,0.4303541183471679,0.4303541183471679,1.0,1.0,-3.2001967430114746,1.034185767173767,2.166011095046997,0.3125061988830566,0.9793479442596436,0.9793479442596436,0.0,149.0628662109375,121.0,59425.16015625,0.0,2680.51171875,1.0,279.4438781738281,283.1460876464844,296.7991027832031,300.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,34152.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983258008956909,1.0,0.0,0.0,3.838693141937256,3.83871865272522,9.832411933530238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.00390625,0.0,1738.870849609375,1895.4371337890625,0.0,3387.973388671875,0.9462045431137084,1.0,0.0,3.0,1.0,0.0
17847660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9186539053916932,0.429472267627716,0.3877350389957428,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.6286380290985107,0.5276670455932617,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9436694383621216,0.4615293145179748,0.3232729136943817,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8973806500434875,0.4025889635086059,0.3827109038829803,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7417566776275635,0.2240447402000427,1.0185329914093018,284.87451171875,284.95001220703125,301.0784912109375,293.7940673828125,298.5153503417969,297.2934265136719,284.8765869140625,1.0,0.5839589834213257,0.4296358525753021,0.4296358525753021,1.0,1.0,-3.169990062713623,1.021168828010559,2.148821353912353,0.3062224984169006,0.8600740432739258,0.8600740432739258,0.0,140.03074645996094,124.0,59388.12890625,0.0,2571.46142578125,1.0,279.15655517578125,283.0209655761719,296.8075256347656,300.6864013671875,293.1499938964844,293.1499938964844,279.45001220703125,40368.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048798084259032,1.0,0.0,0.0,3.669997930526733,3.670022964477539,8.987211117528204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.408203125,0.0,1588.4000244140625,1895.4371337890625,0.0,3449.027099609375,0.9131478071212769,1.0,0.0,3.0,1.0,0.0
17847720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9186539053916932,0.429472267627716,0.3877350389957428,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.6286380290985107,0.5276670455932617,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9436694383621216,0.4615293145179748,0.3232729136943817,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8973806500434875,0.4025889635086059,0.3827109038829803,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7417566776275635,0.2240447402000427,1.0185329914093018,284.87451171875,284.95001220703125,301.0784912109375,293.7940673828125,298.5153503417969,297.2934265136719,284.8765869140625,1.0,0.5839589834213257,0.4296358525753021,0.4296358525753021,1.0,1.0,-3.169990062713623,1.021168828010559,2.148821353912353,0.3062224984169006,0.8600740432739258,0.8600740432739258,0.0,140.03074645996094,124.0,59388.12890625,0.0,2571.46142578125,1.0,279.15655517578125,283.0209655761719,296.8075256347656,300.6864013671875,293.1499938964844,293.1499938964844,279.45001220703125,40368.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048798084259032,1.0,0.0,0.0,3.669997930526733,3.670022964477539,8.987211117528204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.408203125,0.0,1588.4000244140625,1895.4371337890625,0.0,3449.027099609375,0.9131478071212769,1.0,0.0,3.0,1.0,0.0
17847780,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9309131503105164,0.4299578964710235,0.3876570761203766,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6383703351020813,0.5098702907562256,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.957671046257019,0.4647859036922455,0.3251644670963287,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9089908599853516,0.4040322005748749,0.3836327791213989,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7503251433372498,0.2248745709657669,1.020514965057373,284.9926452636719,284.95001220703125,301.0682983398437,293.7651062011719,298.53521728515625,297.3320617675781,284.9913635253906,1.0,0.5790071487426758,0.4289176166057586,0.4289176166057586,1.0,1.0,-3.1542346477508545,1.0135592222213743,2.140675544738769,0.3016654253005981,0.9512746930122375,0.9512746930122375,0.0,134.4147186279297,142.0,58308.140625,0.0,2510.511474609375,1.0,279.4432067871094,283.1578063964844,296.7325134277344,300.4652099609375,293.1499938964844,293.1499938964844,279.1499938964844,34234.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945314884185791,1.0,0.0,0.0,3.752853393554688,3.752878189086914,9.397589906257052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.9208984375,0.0,1637.053466796875,1895.4371337890625,0.0,3352.55859375,0.9269269108772278,1.0,0.0,3.0,1.0,0.0
17847840,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9309131503105164,0.4299578964710235,0.3876570761203766,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6383703351020813,0.5098702907562256,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.957671046257019,0.4647859036922455,0.3251644670963287,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9089908599853516,0.4040322005748749,0.3836327791213989,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7503251433372498,0.2248745709657669,1.020514965057373,284.9926452636719,284.95001220703125,301.0682983398437,293.7651062011719,298.53521728515625,297.3320617675781,284.9913635253906,1.0,0.5790071487426758,0.4289176166057586,0.4289176166057586,1.0,1.0,-3.1542346477508545,1.0135592222213743,2.140675544738769,0.3016654253005981,0.9512746930122375,0.9512746930122375,0.0,134.4147186279297,142.0,58308.140625,0.0,2510.511474609375,1.0,279.4432067871094,283.1578063964844,296.7325134277344,300.4652099609375,293.1499938964844,293.1499938964844,279.1499938964844,34234.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945314884185791,1.0,0.0,0.0,3.752853393554688,3.752878189086914,9.397589906257052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.9208984375,0.0,1637.053466796875,1895.4371337890625,0.0,3352.55859375,0.9269269108772278,1.0,0.0,3.0,1.0,0.0
17847900,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.931526780128479,0.4297592639923095,0.3877470195293426,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.642512857913971,0.5091255307197571,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9592658281326294,0.4660796523094177,0.3262261152267456,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.910027265548706,0.4045198559761047,0.3842594623565674,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7511183619499207,0.2252063602209091,1.0223846435546875,284.8684387207031,284.95001220703125,301.06280517578125,293.7504272460937,298.54107666015625,297.3447265625,284.8665466308594,1.0,0.579840362071991,0.4285584688186645,0.4285584688186645,1.0,1.0,-3.1577019691467285,1.013954997062683,2.143747091293335,0.3009550869464874,0.8623634576797485,0.8623634576797485,0.0,134.3372039794922,142.0,59153.15234375,0.0,2516.830078125,1.0,279.1956481933594,283.0167236328125,296.7752380371094,300.6634826660156,293.1499938964844,293.1499938964844,279.1499938964844,38408.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001018404960632,1.0,0.0,0.0,3.704325675964356,3.704350709915161,9.156122473541472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9736328125,0.0,1612.7425537109375,1895.4371337890625,0.0,3404.533447265625,0.9169605374336244,1.0,0.0,3.0,1.0,0.0
17847960,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9277697205543518,0.4294385015964508,0.3874904215335846,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6455780267715454,0.5140959024429321,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9568619132041932,0.4672757983207702,0.3270794153213501,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9071508646011353,0.4048888385295868,0.3846651613712311,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.749116837978363,0.2254535406827926,1.023803949356079,284.9057312011719,284.95001220703125,301.0570068359375,293.735595703125,298.5427551269531,297.35028076171875,284.9083251953125,1.0,0.5822159647941589,0.4283396899700165,0.4283396899700165,1.0,1.0,-3.166578531265259,1.0166666507720947,2.149911880493164,0.301503986120224,0.8651512861251831,0.8651512861251831,0.0,136.05517578125,160.0,58982.19140625,0.0,2543.367919921875,1.0,279.1572570800781,283.0518798828125,296.7528076171875,300.5865783691406,293.1499938964844,293.1499938964844,279.45001220703125,39052.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901719570159912,1.0,0.0,0.0,3.617281675338745,3.6173059940338135,8.730878562346334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8974609375,0.0,1519.7066650390625,1895.4371337890625,0.0,3419.6083984375,0.900784969329834,1.0,0.0,3.0,1.0,0.0
17848020,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9153907299041748,0.4300743341445923,0.387968510389328,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6498227119445801,0.5329095125198364,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9468899369239808,0.4707691967487335,0.3294570446014404,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.89708012342453,0.4064606130123138,0.3861367404460907,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7417075634002686,0.2263896167278289,1.0284353494644165,285.0332336425781,284.95001220703125,301.0445861816406,293.7054748535156,298.5436706542969,297.3568115234375,285.0324401855469,1.0,0.5908060073852539,0.4279021620750427,0.4279021620750427,1.0,1.0,-3.19994854927063,1.0278722047805786,2.172076463699341,0.3049046695232391,0.9856366515159608,0.9856366515159608,0.0,142.69512939453125,178.0,58794.72265625,0.0,2645.343994140625,1.0,279.4430847167969,283.18377685546875,296.6894226074219,300.43505859375,293.1499938964844,293.1499938964844,279.1499938964844,32698.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948461413383484,1.0,0.0,0.0,3.7581653594970703,3.758189678192138,9.424211953046324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.998046875,0.0,1631.4376220703125,1895.4371337890625,0.0,3355.497314453125,0.9271934032440186,1.0,0.0,3.0,1.0,0.0
17848080,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9153907299041748,0.4300743341445923,0.387968510389328,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6498227119445801,0.5329095125198364,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9468899369239808,0.4707691967487335,0.3294570446014404,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.89708012342453,0.4064606130123138,0.3861367404460907,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7417075634002686,0.2263896167278289,1.0284353494644165,285.0332336425781,284.95001220703125,301.0445861816406,293.7054748535156,298.5436706542969,297.3568115234375,285.0324401855469,1.0,0.5908060073852539,0.4279021620750427,0.4279021620750427,1.0,1.0,-3.19994854927063,1.0278722047805786,2.172076463699341,0.3049046695232391,0.9856366515159608,0.9856366515159608,0.0,142.69512939453125,178.0,58794.72265625,0.0,2645.343994140625,1.0,279.4430847167969,283.18377685546875,296.6894226074219,300.43505859375,293.1499938964844,293.1499938964844,279.1499938964844,32698.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948461413383484,1.0,0.0,0.0,3.7581653594970703,3.758189678192138,9.424211953046324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.998046875,0.0,1631.4376220703125,1895.4371337890625,0.0,3355.497314453125,0.9271934032440186,1.0,0.0,3.0,1.0,0.0
17848140,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.903098165988922,0.429639995098114,0.3881807625293731,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6499509215354919,0.5532807111740112,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.935241997241974,0.4725635945796966,0.3311161398887634,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8864371180534363,0.4070567488670349,0.3871915638446808,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7338574528694153,0.226708710193634,1.0317987203598022,284.8991394042969,284.95001220703125,301.0350341796875,293.6834411621094,298.5309143066406,297.341552734375,284.9018249511719,1.0,0.5993399024009705,0.4275871217250824,0.4275871217250824,1.0,1.0,-3.2319998741149902,1.0388518571853638,2.193148136138916,0.308616042137146,0.895798921585083,0.895798921585083,0.0,149.95672607421875,178.0,60148.06640625,0.0,2750.026611328125,1.0,279.1692810058594,283.0262756347656,296.7315673828125,300.64990234375,293.1499938964844,293.1499938964844,279.1499938964844,37403.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905029594898224,1.0,0.0,0.0,3.725087881088257,3.725112915039064,9.259048283638548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8935546875,0.0,1629.044189453125,1895.4371337890625,0.0,3450.4208984375,0.922309398651123,1.0,0.0,3.0,1.0,0.0
17848200,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8977876305580139,0.4294231235980987,0.3880566358566284,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6494117975234985,0.562677264213562,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9297034740447998,0.4732184112071991,0.3316289484500885,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8815566897392273,0.4072281122207641,0.3874534666538238,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7302384972572327,0.2267660796642303,1.0326296091079712,284.9174194335937,284.95001220703125,301.0311584472656,293.6748046875,298.5238647460937,297.33251953125,284.9198303222656,1.0,0.6030086874961853,0.4274646043777466,0.4274646043777466,1.0,1.0,-3.245077133178711,1.0433377027511597,2.2017393112182617,0.3101345896720886,0.9002764821052551,0.9002764821052551,0.0,153.3133087158203,181.0,60261.59765625,0.0,2795.4775390625,1.0,279.15643310546875,283.0389404296875,296.7148742675781,300.6203918457031,293.1499938964844,293.1499938964844,279.45001220703125,37329.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067033529281616,1.0,0.0,0.0,3.707797765731812,3.707822561264038,9.173294870379324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3369140625,0.0,1608.53173828125,1895.4371337890625,0.0,3465.984375,0.919302225112915,1.0,0.0,3.0,1.0,0.0
