time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848260,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8858820199966431,0.4297919273376465,0.3883436620235443,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.6474882960319519,0.585435688495636,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9179512858390808,0.4765297174453735,0.3339232504367828,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8708022832870483,0.4085679352283478,0.3887746334075928,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7220317125320435,0.2273030579090118,1.0358798503875732,285.0485534667969,284.95001220703125,301.0167236328125,293.64361572265625,298.5000915527344,297.3084411621094,285.0484619140625,1.0,0.6122151017189026,0.4258463978767395,0.4258463978767395,1.0,1.0,-3.2810616493225098,1.052371859550476,2.228689670562744,0.3112556338310241,1.0,1.0,0.0,161.84584045410156,184.0,59931.76953125,0.0,2918.37451171875,1.0,279.44317626953125,283.1776733398437,296.64166259765625,300.4648742675781,293.1499938964844,293.1499938964844,279.1499938964844,33185.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902802050113678,1.0,0.0,0.0,3.8354103565216064,3.8354358673095694,9.81560219770472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7099609375,0.0,1727.265380859375,1895.4371337890625,0.0,3429.689697265625,0.944786548614502,1.0,0.0,3.0,1.0,0.0
17848320,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8858820199966431,0.4297919273376465,0.3883436620235443,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.6474882960319519,0.585435688495636,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9179512858390808,0.4765297174453735,0.3339232504367828,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8708022832870483,0.4085679352283478,0.3887746334075928,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7220317125320435,0.2273030579090118,1.0358798503875732,285.0485534667969,284.95001220703125,301.0167236328125,293.64361572265625,298.5000915527344,297.3084411621094,285.0484619140625,1.0,0.6122151017189026,0.4258463978767395,0.4258463978767395,1.0,1.0,-3.2810616493225098,1.052371859550476,2.228689670562744,0.3112556338310241,1.0,1.0,0.0,161.84584045410156,184.0,59931.76953125,0.0,2918.37451171875,1.0,279.44317626953125,283.1776733398437,296.64166259765625,300.4648742675781,293.1499938964844,293.1499938964844,279.1499938964844,33185.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902802050113678,1.0,0.0,0.0,3.8354103565216064,3.8354358673095694,9.81560219770472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7099609375,0.0,1727.265380859375,1895.4371337890625,0.0,3429.689697265625,0.944786548614502,1.0,0.0,3.0,1.0,0.0
17848380,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8765170574188232,0.4288936555385589,0.3881228268146515,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6442514061927795,0.6036468744277954,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9094194769859314,0.4787882268428802,0.335894912481308,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.862683892250061,0.4091030657291412,0.389775276184082,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7154699563980103,0.2273235470056533,1.0378916263580322,284.905029296875,284.95001220703125,301.0013427734375,293.6119384765625,298.4695739746094,297.27587890625,284.90631103515625,1.0,0.6195923686027527,0.42422816157341,0.42422816157341,1.0,1.0,-3.308700561523437,1.0581607818603516,2.250539779663086,0.3109391629695892,0.9186316132545472,0.9186316132545472,0.0,168.83367919921875,187.0,61266.18359375,0.0,3016.941650390625,1.0,279.15673828125,283.0091552734375,296.6538391113281,300.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,37271.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914908766746521,1.0,0.0,0.0,3.799760341644287,3.79978609085083,9.633979516365798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.23046875,0.0,1716.1583251953125,1895.4371337890625,0.0,3542.101318359375,0.9395729899406432,1.0,0.0,3.0,1.0,0.0
17848440,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8765170574188232,0.4288936555385589,0.3881228268146515,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6442514061927795,0.6036468744277954,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9094194769859314,0.4787882268428802,0.335894912481308,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.862683892250061,0.4091030657291412,0.389775276184082,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7154699563980103,0.2273235470056533,1.0378916263580322,284.905029296875,284.95001220703125,301.0013427734375,293.6119384765625,298.4695739746094,297.27587890625,284.90631103515625,1.0,0.6195923686027527,0.42422816157341,0.42422816157341,1.0,1.0,-3.308700561523437,1.0581607818603516,2.250539779663086,0.3109391629695892,0.9186316132545472,0.9186316132545472,0.0,168.83367919921875,187.0,61266.18359375,0.0,3016.941650390625,1.0,279.15673828125,283.0091552734375,296.6538391113281,300.63006591796875,293.1499938964844,293.1499938964844,278.8500061035156,37271.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914908766746521,1.0,0.0,0.0,3.799760341644287,3.79978609085083,9.633979516365798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.23046875,0.0,1716.1583251953125,1895.4371337890625,0.0,3542.101318359375,0.9395729899406432,1.0,0.0,3.0,1.0,0.0
17848500,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.871354341506958,0.4282312095165252,0.3877299129962921,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9983754754066468,0.6422953605651855,0.6094557642936707,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9048038125038148,0.4797259569168091,0.3366927802562713,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8581928610801697,0.4091581106185913,0.3900292515754699,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7116209268569946,0.2271697521209716,1.0380758047103882,284.8178100585937,284.95001220703125,300.9933166503906,293.5959167480469,298.453857421875,297.25958251953125,284.8201599121094,1.0,0.6225395798683167,0.4234190583229065,0.4234190583229065,1.0,1.0,-3.3167550563812256,1.0589147806167605,2.257840156555176,0.3101519048213959,0.8304468989372253,0.8304468989372253,0.0,172.46331787109375,187.0,61832.4296875,0.0,3054.934326171875,1.0,278.89727783203125,282.90478515625,296.6535339355469,300.7467041015625,293.1499938964844,293.1499938964844,278.8500061035156,41961.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921581208705902,1.0,0.0,0.0,3.684556722640991,3.684582233428955,9.058656473825976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.318359375,0.0,1616.9805908203125,1895.4371337890625,0.0,3603.74365234375,0.9148868322372437,1.0,0.0,3.0,1.0,0.0
17848560,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8649486899375916,0.4277493357658386,0.3873166143894195,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.992634117603302,0.641085684299469,0.6080796718597412,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8989957571029663,0.4808152616024017,0.3374768793582916,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8524898886680603,0.4092852473258972,0.3902385830879211,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7064716815948486,0.2270280122756958,1.0380859375,284.88006591796875,284.95001220703125,300.9850769042969,293.5798034667969,298.4416809082031,297.24884033203125,284.8822326660156,1.0,0.6246783137321472,0.4226823449134826,0.4226823449134826,1.0,1.0,-3.315782070159912,1.056582808494568,2.259199380874634,0.3080235719680786,0.8390958309173584,0.8390958309173584,0.0,176.7369384765625,190.0,61360.7578125,0.0,3077.03955078125,1.0,278.85772705078125,282.96270751953125,296.6043701171875,300.6097717285156,293.1499938964844,293.1499938964844,279.1499938964844,40989.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225034117698668,1.0,0.0,0.0,3.5699715614318848,3.569995641708374,8.50399146656855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4560546875,0.0,1482.458251953125,1895.4371337890625,0.0,3612.24365234375,0.8919479846954346,1.0,0.0,3.0,1.0,0.0
17848620,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.85833740234375,0.4280902743339538,0.38754403591156,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9862715005874634,0.6415195465087891,0.6079729795455933,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8937366604804993,0.4841643273830414,0.3397538363933563,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8467558026313782,0.4104877710342407,0.3913441300392151,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7009654641151428,0.2273589372634887,1.0397741794586182,284.9942932128906,284.95001220703125,300.96795654296875,293.5472412109375,298.4320373535156,297.24871826171875,284.9939880371094,1.0,0.6283895969390869,0.4212088882923126,0.4212088882923126,1.0,1.0,-3.3220131397247314,1.0549049377441406,2.267108201980591,0.3047275841236114,0.9296125173568726,0.9296125173568726,0.0,182.115463256836,193.0,60585.66796875,0.0,3121.226318359375,1.0,279.1417236328125,283.0935974121094,296.5232238769531,300.3941955566406,293.1499938964844,293.1499938964844,278.8500061035156,34176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136915802955629,1.0,0.0,0.0,3.664285659790039,3.664309501647949,8.959256092566648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.349609375,0.0,1535.4229736328125,1895.4371337890625,0.0,3530.8310546875,0.9073280692100524,1.0,0.0,3.0,1.0,0.0
17848680,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.85833740234375,0.4280902743339538,0.38754403591156,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9862715005874634,0.6415195465087891,0.6079729795455933,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8937366604804993,0.4841643273830414,0.3397538363933563,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8467558026313782,0.4104877710342407,0.3913441300392151,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7009654641151428,0.2273589372634887,1.0397741794586182,284.9942932128906,284.95001220703125,300.96795654296875,293.5472412109375,298.4320373535156,297.24871826171875,284.9939880371094,1.0,0.6283895969390869,0.4212088882923126,0.4212088882923126,1.0,1.0,-3.3220131397247314,1.0549049377441406,2.267108201980591,0.3047275841236114,0.9296125173568726,0.9296125173568726,0.0,182.115463256836,193.0,60585.66796875,0.0,3121.226318359375,1.0,279.1417236328125,283.0935974121094,296.5232238769531,300.3941955566406,293.1499938964844,293.1499938964844,278.8500061035156,34176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136915802955629,1.0,0.0,0.0,3.664285659790039,3.664309501647949,8.959256092566648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.349609375,0.0,1535.4229736328125,1895.4371337890625,0.0,3530.8310546875,0.9073280692100524,1.0,0.0,3.0,1.0,0.0
17848740,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8528106212615967,0.4273425340652466,0.3872846066951751,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9811051487922668,0.6417046189308167,0.6084544658660889,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8896721601486206,0.4866313934326172,0.3417463898658752,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8422191143035889,0.4110460877418518,0.3922213613986969,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6965656280517578,0.2273912578821182,1.041210055351257,284.9096069335937,284.95001220703125,300.95001220703125,293.5142822265625,298.417724609375,297.24224853515625,284.9102783203125,1.0,0.6315043568611145,0.4197354614734649,0.4197354614734649,1.0,1.0,-3.327465295791626,1.0529043674468994,2.2745609283447266,0.3015158772468567,0.8487920165061951,0.8487920165061951,0.0,186.649169921875,196.0,61084.3828125,0.0,3159.029052734375,1.0,278.8582763671875,282.988525390625,296.5335388183594,300.5050048828125,293.1499938964844,293.1499938964844,279.1499938964844,38820.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212629795074464,1.0,0.0,0.0,3.5345699787139893,3.5345935821533203,8.336168662026466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.337890625,0.0,1428.93359375,1895.4371337890625,0.0,3600.809326171875,0.882135808467865,1.0,0.0,3.0,1.0,0.0
17848800,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8528106212615967,0.4273425340652466,0.3872846066951751,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9811051487922668,0.6417046189308167,0.6084544658660889,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8896721601486206,0.4866313934326172,0.3417463898658752,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8422191143035889,0.4110460877418518,0.3922213613986969,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6965656280517578,0.2273912578821182,1.041210055351257,284.9096069335937,284.95001220703125,300.95001220703125,293.5142822265625,298.417724609375,297.24224853515625,284.9102783203125,1.0,0.6315043568611145,0.4197354614734649,0.4197354614734649,1.0,1.0,-3.327465295791626,1.0529043674468994,2.2745609283447266,0.3015158772468567,0.8487920165061951,0.8487920165061951,0.0,186.649169921875,196.0,61084.3828125,0.0,3159.029052734375,1.0,278.8582763671875,282.988525390625,296.5335388183594,300.5050048828125,293.1499938964844,293.1499938964844,279.1499938964844,38820.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212629795074464,1.0,0.0,0.0,3.5345699787139893,3.5345935821533203,8.336168662026466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.337890625,0.0,1428.93359375,1895.4371337890625,0.0,3600.809326171875,0.882135808467865,1.0,0.0,3.0,1.0,0.0
17848860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8492410778999329,0.4275781810283661,0.3873879909515381,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9777652025222778,0.6430870890617371,0.6095864772796631,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8876420259475708,0.4899940490722656,0.344006210565567,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8394139409065247,0.4122199714183807,0.3932757079601288,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6937292814254761,0.2277988493442535,1.043071985244751,285.0033874511719,284.95001220703125,300.9296875,293.4790344238281,298.411376953125,297.2462158203125,285.0024719238281,1.0,0.6343425512313843,0.4187565743923187,0.4187565743923187,1.0,1.0,-3.335167646408081,1.052997350692749,2.282170295715332,0.2997158169746399,0.9372299909591676,0.9372299909591676,0.0,190.05075073242188,199.0,60464.625,0.0,3195.53564453125,1.0,279.1415710449219,283.0992431640625,296.46209716796875,300.3226623535156,293.1499938964844,293.1499938964844,278.8500061035156,33407.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143210053443908,1.0,0.0,0.0,3.652569055557251,3.652592658996582,8.902052854864451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.9541015625,0.0,1516.62109375,1895.4371337890625,0.0,3536.66015625,0.9040536284446716,1.0,0.0,3.0,1.0,0.0
17848920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8492410778999329,0.4275781810283661,0.3873879909515381,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9777652025222778,0.6430870890617371,0.6095864772796631,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8876420259475708,0.4899940490722656,0.344006210565567,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8394139409065247,0.4122199714183807,0.3932757079601288,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6937292814254761,0.2277988493442535,1.043071985244751,285.0033874511719,284.95001220703125,300.9296875,293.4790344238281,298.411376953125,297.2462158203125,285.0024719238281,1.0,0.6343425512313843,0.4187565743923187,0.4187565743923187,1.0,1.0,-3.335167646408081,1.052997350692749,2.282170295715332,0.2997158169746399,0.9372299909591676,0.9372299909591676,0.0,190.05075073242188,199.0,60464.625,0.0,3195.53564453125,1.0,279.1415710449219,283.0992431640625,296.46209716796875,300.3226623535156,293.1499938964844,293.1499938964844,278.8500061035156,33407.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143210053443908,1.0,0.0,0.0,3.652569055557251,3.652592658996582,8.902052854864451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.9541015625,0.0,1516.62109375,1895.4371337890625,0.0,3536.66015625,0.9040536284446716,1.0,0.0,3.0,1.0,0.0
17848980,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8450469970703125,0.4267042875289917,0.386991411447525,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9737604856491088,0.64342200756073,0.6103141903877258,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8849775791168213,0.4924279153347015,0.3459595739841461,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8361214995384216,0.4126668572425842,0.394031822681427,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.690473735332489,0.22781603038311,1.0443679094314575,284.9071960449219,284.95001220703125,300.9056396484375,293.4398498535156,298.39697265625,297.2401733398437,284.90838623046875,1.0,0.6369593143463135,0.4177777171134949,0.4177777171134949,1.0,1.0,-3.340391159057617,1.0522139072418213,2.288177251815796,0.2977931797504425,0.8504018187522888,0.8504018187522888,0.0,193.726318359375,202.0,61014.70703125,0.0,3228.18115234375,1.0,278.8577575683594,282.9839172363281,296.4666442871094,300.4356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38702.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234269261360168,1.0,0.0,0.0,3.5334041118621826,3.5334274768829346,8.330669629685872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7978515625,0.0,1426.8489990234375,1895.4371337890625,0.0,3620.75,0.8817501068115234,1.0,0.0,3.0,1.0,0.0
17849040,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8450469970703125,0.4267042875289917,0.386991411447525,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9737604856491088,0.64342200756073,0.6103141903877258,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8849775791168213,0.4924279153347015,0.3459595739841461,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8361214995384216,0.4126668572425842,0.394031822681427,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.690473735332489,0.22781603038311,1.0443679094314575,284.9071960449219,284.95001220703125,300.9056396484375,293.4398498535156,298.39697265625,297.2401733398437,284.90838623046875,1.0,0.6369593143463135,0.4177777171134949,0.4177777171134949,1.0,1.0,-3.340391159057617,1.0522139072418213,2.288177251815796,0.2977931797504425,0.8504018187522888,0.8504018187522888,0.0,193.726318359375,202.0,61014.70703125,0.0,3228.18115234375,1.0,278.8577575683594,282.9839172363281,296.4666442871094,300.4356689453125,293.1499938964844,293.1499938964844,279.1499938964844,38702.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234269261360168,1.0,0.0,0.0,3.5334041118621826,3.5334274768829346,8.330669629685872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7978515625,0.0,1426.8489990234375,1895.4371337890625,0.0,3620.75,0.8817501068115234,1.0,0.0,3.0,1.0,0.0
17849100,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8431994318962097,0.4267322719097137,0.3868193924427032,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9719482064247132,0.6440153121948242,0.6106674671173096,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8839036822319031,0.494064062833786,0.3469605445861816,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8346685767173767,0.4131533503532409,0.3943776190280914,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6890040636062622,0.2279651165008545,1.044852375984192,285.01629638671875,284.95001220703125,300.8923034667969,293.4188842773437,298.3923034667969,297.24139404296875,285.017333984375,1.0,0.6381734013557434,0.4172882735729217,0.4172882735729217,1.0,1.0,-3.3428049087524414,1.051754117012024,2.291050910949707,0.2966840863227844,0.9273436069488524,0.9273436069488524,0.0,195.3946075439453,202.0,60237.3671875,0.0,3243.1376953125,1.0,279.09893798828125,283.107421875,296.39501953125,300.2069091796875,293.1499938964844,293.1499938964844,279.1499938964844,33994.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182775616645812,1.0,0.0,0.0,3.586764335632324,3.586787462234497,8.584183888160624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4365234375,0.0,1449.2032470703125,1895.4371337890625,0.0,3573.25439453125,0.8913438320159912,1.0,0.0,3.0,1.0,0.0
17849160,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8421088457107544,0.4268702566623688,0.386989563703537,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9709035754203796,0.6447497606277466,0.6113888025283813,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8836151957511902,0.4958097636699676,0.3482013344764709,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8338793516159058,0.4137492477893829,0.3949670791625976,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6881663203239441,0.2281976044178009,1.0460149049758911,285.0005187988281,284.95001220703125,300.8781433105469,293.3970947265625,298.3883056640625,297.2441101074219,284.99908447265625,1.0,0.6394863128662109,0.4167529642581939,0.4167529642581939,1.0,1.0,-3.347474336624145,1.0519787073135376,2.295495748519897,0.2958032786846161,0.9368001222610474,0.9368001222610474,0.0,196.70985412597656,205.0,60381.15234375,0.0,3261.185791015625,1.0,279.142333984375,283.0936889648437,296.38287353515625,300.2406616210937,293.1499938964844,293.1499938964844,278.8500061035156,33337.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171094298362732,1.0,0.0,0.0,3.654057502746582,3.654080867767334,8.909308917282033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.625,0.0,1517.746826171875,1895.4371337890625,0.0,3562.458984375,0.9040998220443726,1.0,0.0,3.0,1.0,0.0
17849220,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8384240865707397,0.4259673655033111,0.3865575492382049,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9671753644943236,0.6449902057647705,0.6120327115058899,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8814662098884583,0.4982837736606598,0.3501767814159393,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8310124278068542,0.414132684469223,0.3956524729728699,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6853095889091492,0.2281977534294128,1.0471887588500977,284.90533447265625,284.95001220703125,300.8474426269531,293.3511962890625,298.3717346191406,297.23834228515625,284.9065246582031,1.0,0.6419117450714111,0.4156823456287384,0.4156823456287384,1.0,1.0,-3.352349042892456,1.050790309906006,2.30155873298645,0.2935613095760345,0.8489012122154236,0.8489012122154236,0.0,200.1309967041016,208.0,60890.65625,0.0,3291.797607421875,1.0,278.8577880859375,282.9800720214844,296.3792724609375,300.3421325683594,293.1499938964844,293.1499938964844,279.1499938964844,38782.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264758229255676,1.0,0.0,0.0,3.5294299125671387,3.52945327758789,8.311940291605424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2255859375,0.0,1423.2520751953125,1895.4371337890625,0.0,3648.796875,0.880926787853241,1.0,0.0,3.0,1.0,0.0
17849280,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8384240865707397,0.4259673655033111,0.3865575492382049,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9671753644943236,0.6449902057647705,0.6120327115058899,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8814662098884583,0.4982837736606598,0.3501767814159393,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8310124278068542,0.414132684469223,0.3956524729728699,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6853095889091492,0.2281977534294128,1.0471887588500977,284.90533447265625,284.95001220703125,300.8474426269531,293.3511962890625,298.3717346191406,297.23834228515625,284.9065246582031,1.0,0.6419117450714111,0.4156823456287384,0.4156823456287384,1.0,1.0,-3.352349042892456,1.050790309906006,2.30155873298645,0.2935613095760345,0.8489012122154236,0.8489012122154236,0.0,200.1309967041016,208.0,60890.65625,0.0,3291.797607421875,1.0,278.8577880859375,282.9800720214844,296.3792724609375,300.3421325683594,293.1499938964844,293.1499938964844,279.1499938964844,38782.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264758229255676,1.0,0.0,0.0,3.5294299125671387,3.52945327758789,8.311940291605424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2255859375,0.0,1423.2520751953125,1895.4371337890625,0.0,3648.796875,0.880926787853241,1.0,0.0,3.0,1.0,0.0
17849340,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8361924886703491,0.4260960519313812,0.3864708244800567,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.964871883392334,0.6459870338439941,0.6127457022666931,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8804976940155029,0.5010432004928589,0.35194993019104,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8293027281761169,0.4149576723575592,0.396306425333023,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6835452318191528,0.2284837067127227,1.0482783317565918,285.0050354003906,284.95001220703125,300.82080078125,293.3124389648437,298.3634338378906,297.2417297363281,285.0037841796875,1.0,0.643807590007782,0.414825826883316,0.414825826883316,1.0,1.0,-3.3573226928710938,1.0502240657806396,2.307098627090454,0.2917268574237823,0.93135404586792,0.93135404586792,0.0,202.4584350585937,208.0,60181.87109375,0.0,3316.4638671875,1.0,279.13262939453125,283.0958251953125,296.29156494140625,300.12615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33328.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201651811599731,1.0,0.0,0.0,3.629488468170166,3.629511833190918,8.789904200057208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.609375,0.0,1490.5927734375,1895.4371337890625,0.0,3590.682373046875,0.898715078830719,1.0,0.0,3.0,1.0,0.0
17849400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8358122706413269,0.4261113703250885,0.3865388333797455,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9644891023635864,0.6462319493293762,0.6130260825157166,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8804413080215454,0.5017227530479431,0.352457731962204,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8290348052978516,0.4151677191257477,0.3965401947498321,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6832600235939026,0.228564903140068,1.048758029937744,284.9984130859375,284.95001220703125,300.8138427734375,293.302490234375,298.3612365722656,297.2425231933594,284.9975280761719,1.0,0.6443179249763489,0.4146116971969604,0.4146116971969604,1.0,1.0,-3.359210968017578,1.0503087043762207,2.3089022636413574,0.2913829982280731,0.9338335394859314,0.9338335394859314,0.0,202.96226501464844,211.0,60225.12890625,0.0,3323.662841796875,1.0,279.1415100097656,283.0904541015625,296.2892761230469,300.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,33485.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202375411987304,1.0,0.0,0.0,3.646051406860352,3.646074771881104,8.870310921338387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1015625,0.0,1509.9874267578125,1895.4371337890625,0.0,3591.3505859375,0.9026275277137756,1.0,0.0,3.0,1.0,0.0
17849460,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8323796987533569,0.4251996576786041,0.3860799074172973,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9608234763145448,0.6463996171951294,0.6135824918746948,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8785449862480164,0.5042518973350525,0.3544598519802093,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8263601660728455,0.4155115485191345,0.3971751928329468,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6805968880653381,0.2285508662462234,1.0498332977294922,284.9056091308594,284.95001220703125,300.7776184082031,293.2513732910156,298.3432922363281,297.2371520996094,284.9062805175781,1.0,0.6466565728187561,0.4135536253452301,0.4135536253452301,1.0,1.0,-3.3638007640838623,1.049022197723389,2.3147783279418945,0.2891089916229248,0.8469682335853577,0.8469682335853577,0.0,206.31085205078125,214.0,60719.45703125,0.0,3353.392578125,1.0,278.8583984375,282.9782409667969,296.2790222167969,300.231201171875,293.1499938964844,293.1499938964844,279.1499938964844,38715.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295273423194884,1.0,0.0,0.0,3.52226185798645,3.522285223007202,8.278212817458552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6123046875,0.0,1415.2464599609375,1895.4371337890625,0.0,3676.80810546875,0.8792665600776672,1.0,0.0,3.0,1.0,0.0
17849520,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8323796987533569,0.4251996576786041,0.3860799074172973,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9608234763145448,0.6463996171951294,0.6135824918746948,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8785449862480164,0.5042518973350525,0.3544598519802093,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8263601660728455,0.4155115485191345,0.3971751928329468,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6805968880653381,0.2285508662462234,1.0498332977294922,284.9056091308594,284.95001220703125,300.7776184082031,293.2513732910156,298.3432922363281,297.2371520996094,284.9062805175781,1.0,0.6466565728187561,0.4135536253452301,0.4135536253452301,1.0,1.0,-3.3638007640838623,1.049022197723389,2.3147783279418945,0.2891089916229248,0.8469682335853577,0.8469682335853577,0.0,206.31085205078125,214.0,60719.45703125,0.0,3353.392578125,1.0,278.8583984375,282.9782409667969,296.2790222167969,300.231201171875,293.1499938964844,293.1499938964844,279.1499938964844,38715.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295273423194884,1.0,0.0,0.0,3.52226185798645,3.522285223007202,8.278212817458552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6123046875,0.0,1415.2464599609375,1895.4371337890625,0.0,3676.80810546875,0.8792665600776672,1.0,0.0,3.0,1.0,0.0
17849580,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8299505710601807,0.4253217875957489,0.3860501945018768,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9581992030143738,0.6475623846054077,0.6145097017288208,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.877712607383728,0.5077438354492188,0.3567817509174347,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.824519157409668,0.4165056645870209,0.3980281352996826,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6786925196647644,0.228901669383049,1.0513358116149902,284.997314453125,284.95001220703125,300.7390441894531,293.1982116699219,298.33154296875,297.2415466308594,284.9964599609375,1.0,0.6490022540092468,0.4124955534934997,0.4124955534934997,1.0,1.0,-3.370497226715088,1.0484830141067505,2.322014331817627,0.2869199514389038,0.9304753541946412,0.9304753541946412,0.0,209.0914001464844,217.0,60027.16015625,0.0,3384.804931640625,1.0,279.1414489746094,283.0881652832031,296.18487548828125,300.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232933521270752,1.0,0.0,0.0,3.636087894439697,3.636111259460449,8.821897949928825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.599609375,0.0,1499.2861328125,1895.4371337890625,0.0,3619.52001953125,0.9004114270210266,1.0,0.0,3.0,1.0,0.0
17849640,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8299505710601807,0.4253217875957489,0.3860501945018768,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9581992030143738,0.6475623846054077,0.6145097017288208,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.877712607383728,0.5077438354492188,0.3567817509174347,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.824519157409668,0.4165056645870209,0.3980281352996826,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6786925196647644,0.228901669383049,1.0513358116149902,284.997314453125,284.95001220703125,300.7390441894531,293.1982116699219,298.33154296875,297.2415466308594,284.9964599609375,1.0,0.6490022540092468,0.4124955534934997,0.4124955534934997,1.0,1.0,-3.370497226715088,1.0484830141067505,2.322014331817627,0.2869199514389038,0.9304753541946412,0.9304753541946412,0.0,209.0914001464844,217.0,60027.16015625,0.0,3384.804931640625,1.0,279.1414489746094,283.0881652832031,296.18487548828125,300.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232933521270752,1.0,0.0,0.0,3.636087894439697,3.636111259460449,8.821897949928825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.599609375,0.0,1499.2861328125,1895.4371337890625,0.0,3619.52001953125,0.9004114270210266,1.0,0.0,3.0,1.0,0.0
17849700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8286466598510742,0.424906313419342,0.3859971165657043,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9567761421203612,0.6476805806159973,0.6149590015411377,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8771992325782776,0.5090704560279846,0.3579250574111938,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.82353675365448,0.4167135953903198,0.3984634280204773,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6777077913284302,0.2289284020662307,1.052208423614502,284.87408447265625,284.95001220703125,300.718994140625,293.1709899902344,298.322509765625,297.2395935058594,284.873046875,1.0,0.6502130031585693,0.4119665324687958,0.4119665324687958,1.0,1.0,-3.37392807006836,1.0482285022735596,2.3256995677948,0.2859474718570709,0.8435581922531128,0.8435581922531128,0.0,210.5821228027344,217.0,60808.9453125,0.0,3401.314208984375,1.0,278.89862060546875,282.948974609375,296.2104187011719,300.2065124511719,293.1499938964844,293.1499938964844,278.8500061035156,38194.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930101215839386,1.0,0.0,0.0,3.591471195220948,3.5914950370788574,8.606727419646631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7333984375,0.0,1485.1793212890625,1895.4371337890625,0.0,3682.06884765625,0.8914294838905334,1.0,0.0,3.0,1.0,0.0
17849760,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.826694667339325,0.4243960976600647,0.3855794668197632,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9545682668685912,0.6476535201072693,0.614996075630188,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8760046362876892,0.5103182196617126,0.3588176071643829,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8219718933105469,0.4168102741241455,0.3986269533634186,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.676176905632019,0.2288719266653061,1.0523412227630615,284.905517578125,284.95001220703125,300.69842529296875,293.14337158203125,298.3125,297.23638916015625,284.9067077636719,1.0,0.6512898802757263,0.4114499986171722,0.4114499986171722,1.0,1.0,-3.37490177154541,1.0471354722976685,2.3277664184570312,0.2846347987651825,0.8442274928092957,0.8442274928092957,0.0,212.41261291503903,220.0,60484.265625,0.0,3414.12158203125,1.0,278.85821533203125,282.9775695800781,296.1714172363281,300.1094055175781,293.1499938964844,293.1499938964844,279.1499938964844,38872.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325962066650392,1.0,0.0,0.0,3.508435010910034,3.508458375930786,8.213347655328107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.65234375,0.0,1401.956787109375,1895.4371337890625,0.0,3704.9150390625,0.8763313889503479,1.0,0.0,3.0,1.0,0.0
17849820,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8243610262870789,0.4244919419288635,0.3855263292789459,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9519464373588562,0.6487298011779785,0.6158426403999329,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8752849698066711,0.5138533115386963,0.3611680269241333,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8201941847801208,0.4177607595920563,0.3994385898113251,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.674360454082489,0.2292038947343826,1.0537596940994265,284.99627685546875,284.95001220703125,300.656005859375,293.0872497558594,298.2997741699219,297.2408752441406,284.99542236328125,1.0,0.6535891890525818,0.4104169905185699,0.4104169905185699,1.0,1.0,-3.381356716156006,1.0465484857559204,2.334808349609375,0.2824596166610718,0.9267933964729308,0.9267933964729308,0.0,215.187255859375,223.0,59798.40234375,0.0,3445.14697265625,1.0,279.1413269042969,283.0862121582031,296.0736999511719,299.8957824707031,293.1499938964844,293.1499938964844,278.8500061035156,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92630136013031,1.0,0.0,0.0,3.623854875564575,3.623878240585327,8.762638685766433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5458984375,0.0,1486.04248046875,1895.4371337890625,0.0,3647.193603515625,0.8976848125457764,1.0,0.0,3.0,1.0,0.0
17849880,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8243610262870789,0.4244919419288635,0.3855263292789459,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9519464373588562,0.6487298011779785,0.6158426403999329,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8752849698066711,0.5138533115386963,0.3611680269241333,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8201941847801208,0.4177607595920563,0.3994385898113251,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.674360454082489,0.2292038947343826,1.0537596940994265,284.99627685546875,284.95001220703125,300.656005859375,293.0872497558594,298.2997741699219,297.2408752441406,284.99542236328125,1.0,0.6535891890525818,0.4104169905185699,0.4104169905185699,1.0,1.0,-3.381356716156006,1.0465484857559204,2.334808349609375,0.2824596166610718,0.9267933964729308,0.9267933964729308,0.0,215.187255859375,223.0,59798.40234375,0.0,3445.14697265625,1.0,279.1413269042969,283.0862121582031,296.0736999511719,299.8957824707031,293.1499938964844,293.1499938964844,278.8500061035156,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92630136013031,1.0,0.0,0.0,3.623854875564575,3.623878240585327,8.762638685766433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5458984375,0.0,1486.04248046875,1895.4371337890625,0.0,3647.193603515625,0.8976848125457764,1.0,0.0,3.0,1.0,0.0
17849940,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8212047815322876,0.4235511422157287,0.3850323259830475,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9483169913291932,0.6487390398979187,0.6162434816360474,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8737057447433472,0.5164650082588196,0.3632248640060425,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8177129626274109,0.4180245101451874,0.3999934792518616,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.671951413154602,0.22915680706501,1.0546746253967283,284.9065246582031,284.95001220703125,300.6120910644531,293.0301818847656,298.27996826171875,297.2358703613281,284.90704345703125,1.0,0.6558305621147156,0.4093839526176452,0.4093839526176452,1.0,1.0,-3.385493993759156,1.045116305351257,2.3403775691986084,0.2801553308963775,0.8419020771980286,0.8419020771980286,0.0,218.5087280273437,226.0,60250.4765625,0.0,3474.003662109375,1.0,278.8586120605469,282.9769592285156,296.0576477050781,299.9795837402344,293.1499938964844,293.1499938964844,279.1499938964844,38743.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355583190917968,1.0,0.0,0.0,3.496498107910156,3.496521234512329,8.157552997545281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0087890625,0.0,1388.6680908203125,1895.4371337890625,0.0,3731.981201171875,0.8735973238945007,1.0,0.0,3.0,1.0,0.0
17850000,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8212047815322876,0.4235511422157287,0.3850323259830475,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9483169913291932,0.6487390398979187,0.6162434816360474,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8737057447433472,0.5164650082588196,0.3632248640060425,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8177129626274109,0.4180245101451874,0.3999934792518616,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.671951413154602,0.22915680706501,1.0546746253967283,284.9065246582031,284.95001220703125,300.6120910644531,293.0301818847656,298.27996826171875,297.2358703613281,284.90704345703125,1.0,0.6558305621147156,0.4093839526176452,0.4093839526176452,1.0,1.0,-3.385493993759156,1.045116305351257,2.3403775691986084,0.2801553308963775,0.8419020771980286,0.8419020771980286,0.0,218.5087280273437,226.0,60250.4765625,0.0,3474.003662109375,1.0,278.8586120605469,282.9769592285156,296.0576477050781,299.9795837402344,293.1499938964844,293.1499938964844,279.1499938964844,38743.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355583190917968,1.0,0.0,0.0,3.496498107910156,3.496521234512329,8.157552997545281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0087890625,0.0,1388.6680908203125,1895.4371337890625,0.0,3731.981201171875,0.8735973238945007,1.0,0.0,3.0,1.0,0.0
17850060,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8189467787742615,0.4236200749874115,0.3849650621414184,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9457154870033264,0.6497243046760559,0.6170147657394409,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8730936646461487,0.5200347304344177,0.3656050562858581,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8159868121147156,0.4189308285713196,0.4007693231105804,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6702229976654053,0.2294697612524032,1.056022047996521,284.9953308105469,284.95001220703125,300.56695556640625,292.9725952148437,298.2666320800781,297.2403564453125,284.9944763183594,1.0,0.6580881476402283,0.4083893001079559,0.4083893001079559,1.0,1.0,-3.391749143600464,1.0445328950881958,2.3472161293029785,0.2780387699604034,0.9228143095970154,0.9228143095970154,0.0,221.27574157714844,229.0,59546.98828125,0.0,3504.712890625,1.0,279.1412353515625,283.084716796875,295.9586181640625,299.7640686035156,293.1499938964844,293.1499938964844,278.8500061035156,33561.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929201602935791,1.0,0.0,0.0,3.609875440597534,3.609898567199707,8.695163273841899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.888671875,0.0,1470.9378662109375,1895.4371337890625,0.0,3673.82080078125,0.8945505619049072,1.0,0.0,3.0,1.0,0.0
