time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850120,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8189467787742615,0.4236200749874115,0.3849650621414184,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9457154870033264,0.6497243046760559,0.6170147657394409,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8730936646461487,0.5200347304344177,0.3656050562858581,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8159868121147156,0.4189308285713196,0.4007693231105804,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6702229976654053,0.2294697612524032,1.056022047996521,284.9953308105469,284.95001220703125,300.56695556640625,292.9725952148437,298.2666320800781,297.2403564453125,284.9944763183594,1.0,0.6580881476402283,0.4083893001079559,0.4083893001079559,1.0,1.0,-3.391749143600464,1.0445328950881958,2.3472161293029785,0.2780387699604034,0.9228143095970154,0.9228143095970154,0.0,221.27574157714844,229.0,59546.98828125,0.0,3504.712890625,1.0,279.1412353515625,283.084716796875,295.9586181640625,299.7640686035156,293.1499938964844,293.1499938964844,278.8500061035156,33561.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929201602935791,1.0,0.0,0.0,3.609875440597534,3.609898567199707,8.695163273841899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.888671875,0.0,1470.9378662109375,1895.4371337890625,0.0,3673.82080078125,0.8945505619049072,1.0,0.0,3.0,1.0,0.0
17850180,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8158575296401978,0.4226656854152679,0.3844543099403381,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9421105980873108,0.6496502757072449,0.6173338890075684,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8716351985931396,0.5226767659187317,0.3676818013191223,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.813553512096405,0.4191555976867676,0.4012851119041443,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6679203510284424,0.2294068336486816,1.0568602085113523,284.9072265625,284.95001220703125,300.5208740234375,292.9148254394531,298.2464294433594,297.2354431152344,284.9076538085937,1.0,0.6602866053581238,0.4073946177959442,0.4073946177959442,1.0,1.0,-3.395652532577514,1.0431008338928225,2.3525516986846924,0.275794118642807,0.8391366004943848,0.8391366004943848,0.0,224.5950622558593,232.0,59985.4296875,0.0,3533.157470703125,1.0,278.8587341308594,282.9769592285156,295.9420166015625,299.8460998535156,293.1499938964844,293.1499938964844,279.1499938964844,38739.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384077787399292,1.0,0.0,0.0,3.481330394744873,3.481353282928467,8.08693187082099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3876953125,0.0,1373.0362548828125,1895.4371337890625,0.0,3757.957275390625,0.8702443242073059,1.0,0.0,3.0,1.0,0.0
17850240,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8158575296401978,0.4226656854152679,0.3844543099403381,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9421105980873108,0.6496502757072449,0.6173338890075684,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8716351985931396,0.5226767659187317,0.3676818013191223,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.813553512096405,0.4191555976867676,0.4012851119041443,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6679203510284424,0.2294068336486816,1.0568602085113523,284.9072265625,284.95001220703125,300.5208740234375,292.9148254394531,298.2464294433594,297.2354431152344,284.9076538085937,1.0,0.6602866053581238,0.4073946177959442,0.4073946177959442,1.0,1.0,-3.395652532577514,1.0431008338928225,2.3525516986846924,0.275794118642807,0.8391366004943848,0.8391366004943848,0.0,224.5950622558593,232.0,59985.4296875,0.0,3533.157470703125,1.0,278.8587341308594,282.9769592285156,295.9420166015625,299.8460998535156,293.1499938964844,293.1499938964844,279.1499938964844,38739.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384077787399292,1.0,0.0,0.0,3.481330394744873,3.481353282928467,8.08693187082099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3876953125,0.0,1373.0362548828125,1895.4371337890625,0.0,3757.957275390625,0.8702443242073059,1.0,0.0,3.0,1.0,0.0
17850300,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8144586682319641,0.4226424992084503,0.3842506408691406,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9404690265655518,0.6500357389450073,0.6175013780593872,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8710758686065674,0.5244312882423401,0.3687641620635986,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8124446868896484,0.4195379018783569,0.4015347957611084,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6668592095375061,0.2295157760381698,1.057166337966919,285.0121765136719,284.95001220703125,300.49755859375,292.885986328125,298.2391357421875,297.237060546875,285.0127868652344,1.0,0.6613384485244751,0.4068973064422607,0.4068973064422607,1.0,1.0,-3.3975729942321777,1.0423767566680908,2.355196237564087,0.2745523750782013,0.9125588536262512,0.9125588536262512,0.0,226.1312255859375,232.0,59181.9453125,0.0,3546.623291015625,1.0,279.0976867675781,283.0972900390625,295.8618469238281,299.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,34054.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332210421562196,1.0,0.0,0.0,3.532158136367798,3.5321807861328125,8.324795999214984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.986328125,0.0,1391.8890380859375,1895.4371337890625,0.0,3710.6298828125,0.8792333602905273,1.0,0.0,3.0,1.0,0.0
17850360,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8136239647865295,0.4227097630500793,0.3843633532524109,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9395148158073424,0.6505428552627563,0.6180171370506287,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8710964918136597,0.5262740254402161,0.3700788915157318,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8118433952331543,0.4200191795825958,0.402019590139389,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.666259765625,0.2297016382217407,1.0581246614456177,284.994384765625,284.95001220703125,300.47412109375,292.85723876953125,298.2326965332031,297.2398986816406,284.9930419921875,1.0,0.6625017523765564,0.4064046442508697,0.4064046442508697,1.0,1.0,-3.401643991470337,1.0424127578735352,2.3592312335968018,0.2736389636993408,0.9187784790992736,0.9187784790992736,0.0,227.36669921875,235.0,59289.4296875,0.0,3563.456787109375,1.0,279.1418762207031,283.0829772949219,295.8419494628906,299.62994384765625,293.1499938964844,293.1499938964844,278.8500061035156,33481.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318996071815492,1.0,0.0,0.0,3.597054481506348,3.5970773696899414,8.633508059574524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.05859375,0.0,1456.4862060546875,1895.4371337890625,0.0,3698.540771484375,0.8913717865943909,1.0,0.0,3.0,1.0,0.0
17850420,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8105677962303162,0.421741634607315,0.3838425278663635,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9359617829322816,0.6503827571868896,0.618258535861969,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8697530627250671,0.5289360284805298,0.372173398733139,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8094417452812195,0.4202058017253876,0.4025011956691742,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6640646457672119,0.2296235561370849,1.0588990449905396,284.9079284667969,284.95001220703125,300.427001953125,292.8002014160156,298.2123413085937,297.2350158691406,284.9083251953125,1.0,0.6646592617034912,0.4054193198680877,0.4054193198680877,1.0,1.0,-3.4053454399108887,1.0409122705459597,2.3644332885742188,0.2713811099529266,0.8363317251205444,0.8363317251205444,0.0,230.67921447753903,238.0,59712.515625,0.0,3591.52294921875,1.0,278.85888671875,282.97723388671875,295.8269958496094,299.7123718261719,293.1499938964844,293.1499938964844,279.1499938964844,38728.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410676956176758,1.0,0.0,0.0,3.465449094772339,3.4654719829559326,8.013317938093678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.25,0.0,1356.755615234375,1895.4371337890625,0.0,3782.14892578125,0.8667320609092712,1.0,0.0,3.0,1.0,0.0
17850480,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8105677962303162,0.421741634607315,0.3838425278663635,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9359617829322816,0.6503827571868896,0.618258535861969,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8697530627250671,0.5289360284805298,0.372173398733139,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8094417452812195,0.4202058017253876,0.4025011956691742,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6640646457672119,0.2296235561370849,1.0588990449905396,284.9079284667969,284.95001220703125,300.427001953125,292.8002014160156,298.2123413085937,297.2350158691406,284.9083251953125,1.0,0.6646592617034912,0.4054193198680877,0.4054193198680877,1.0,1.0,-3.4053454399108887,1.0409122705459597,2.3644332885742188,0.2713811099529266,0.8363317251205444,0.8363317251205444,0.0,230.67921447753903,238.0,59712.515625,0.0,3591.52294921875,1.0,278.85888671875,282.97723388671875,295.8269958496094,299.7123718261719,293.1499938964844,293.1499938964844,279.1499938964844,38728.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410676956176758,1.0,0.0,0.0,3.465449094772339,3.4654719829559326,8.013317938093678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.25,0.0,1356.755615234375,1895.4371337890625,0.0,3782.14892578125,0.8667320609092712,1.0,0.0,3.0,1.0,0.0
17850540,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8085517883300781,0.4217715859413147,0.3837167918682098,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.933639109134674,0.6510928869247437,0.6187496781349182,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8692898154258728,0.5321277379989624,0.3742724061012268,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.807894766330719,0.4209312498569488,0.4030892550945282,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6626207232475281,0.2298651784658432,1.0598679780960083,284.9969787597656,284.95001220703125,300.38543701171875,292.7507629394531,298.2002868652344,297.2389831542969,284.9960632324219,1.0,0.6665568947792053,0.4045522212982178,0.4045522212982178,1.0,1.0,-3.410173892974853,1.040142059326172,2.3700318336486816,0.2694130837917328,0.9133601188659668,0.9133601188659668,0.0,233.14132690429688,238.0,58996.5078125,0.0,3617.409423828125,1.0,279.1362609863281,283.0852355957031,295.7308654785156,299.4927062988281,293.1499938964844,293.1499938964844,279.1499938964844,33460.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344260692596436,1.0,0.0,0.0,3.5707740783691406,3.5707969665527344,8.507815323355317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4326171875,0.0,1428.209228515625,1895.4371337890625,0.0,3721.64306640625,0.8855606317520142,1.0,0.0,3.0,1.0,0.0
17850600,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8083440661430359,0.421758621931076,0.3837395310401916,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9334050416946412,0.6511783599853516,0.618863582611084,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8692935705184937,0.5325472950935364,0.374588131904602,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8077466487884521,0.4210268855094909,0.4032032191753387,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6624819040298462,0.2299007177352905,1.0601043701171875,284.9935302734375,284.95001220703125,300.3797912597656,292.7441101074219,298.1985778808594,297.2393798828125,284.9927062988281,1.0,0.6668353080749512,0.4044339656829834,0.4044339656829834,1.0,1.0,-3.411139726638794,1.040142297744751,2.370997428894043,0.2692006826400757,0.91469144821167,0.91469144821167,0.0,233.44618225097656,241.0,59018.26171875,0.0,3621.499755859375,1.0,279.1409912109375,283.0824279785156,295.7289123535156,299.4981994628906,293.1499938964844,293.1499938964844,278.8500061035156,33578.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344692230224608,1.0,0.0,0.0,3.5797159671783447,3.5797388553619385,8.550478582947107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.279296875,0.0,1438.6015625,1895.4371337890625,0.0,3722.037109375,0.8877385854721069,1.0,0.0,3.0,1.0,0.0
17850660,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8052530884742737,0.4207804203033447,0.3831977248191833,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9298968315124512,0.6509327292442322,0.6190134286880493,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8680291175842285,0.5352210402488708,0.3766845464706421,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8053340315818787,0.4211781322956085,0.403644323348999,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6603726744651794,0.2298083901405334,1.060798168182373,284.9087219238281,284.95001220703125,300.3327331542969,292.6893005371094,298.1783752441406,297.23455810546875,284.9090270996094,1.0,0.668949544429779,0.4034510254859924,0.4034510254859924,1.0,1.0,-3.414562463760376,1.0385284423828125,2.3760340213775635,0.2668967843055725,0.8336095213890076,0.8336095213890076,0.0,236.7639312744141,244.0,59442.65625,0.0,3649.060791015625,1.0,278.8589782714844,282.97772216796875,295.715576171875,299.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,38705.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434909224510192,1.0,0.0,0.0,3.449596405029297,3.4496190547943115,7.94017182670359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4150390625,0.0,1340.5648193359375,1895.4371337890625,0.0,3804.138427734375,0.8632144927978516,1.0,0.0,3.0,1.0,0.0
17850720,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8052530884742737,0.4207804203033447,0.3831977248191833,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9298968315124512,0.6509327292442322,0.6190134286880493,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8680291175842285,0.5352210402488708,0.3766845464706421,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8053340315818787,0.4211781322956085,0.403644323348999,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6603726744651794,0.2298083901405334,1.060798168182373,284.9087219238281,284.95001220703125,300.3327331542969,292.6893005371094,298.1783752441406,297.23455810546875,284.9090270996094,1.0,0.668949544429779,0.4034510254859924,0.4034510254859924,1.0,1.0,-3.414562463760376,1.0385284423828125,2.3760340213775635,0.2668967843055725,0.8336095213890076,0.8336095213890076,0.0,236.7639312744141,244.0,59442.65625,0.0,3649.060791015625,1.0,278.8589782714844,282.97772216796875,295.715576171875,299.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,38705.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434909224510192,1.0,0.0,0.0,3.449596405029297,3.4496190547943115,7.94017182670359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4150390625,0.0,1340.5648193359375,1895.4371337890625,0.0,3804.138427734375,0.8632144927978516,1.0,0.0,3.0,1.0,0.0
17850780,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8030261397361755,0.4207748770713806,0.3830795884132385,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9273834824562072,0.6516329646110535,0.6195343732833862,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8676286935806274,0.5388376712799072,0.3791059255599975,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8036465644836426,0.4219602346420288,0.4043125510215759,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6588572263717651,0.2300689369440078,1.061937689781189,284.9928894042969,284.95001220703125,300.2861633300781,292.6361694335937,298.16485595703125,297.2388000488281,284.9920654296875,1.0,0.6710852980613708,0.4024680554866791,0.4024680554866791,1.0,1.0,-3.420125722885132,1.0376590490341189,2.3824667930603027,0.2646785080432892,0.9108753204345704,0.9108753204345704,0.0,239.53038024902344,247.0,58759.12890625,0.0,3678.644287109375,1.0,279.140869140625,283.0818176269531,295.6200866699219,299.3710021972656,293.1499938964844,293.1499938964844,278.8500061035156,33575.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367186427116394,1.0,0.0,0.0,3.56437611579895,3.564398765563965,8.477354072056187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7177734375,0.0,1422.26318359375,1895.4371337890625,0.0,3742.566162109375,0.8842963576316833,1.0,0.0,3.0,1.0,0.0
17850840,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8030261397361755,0.4207748770713806,0.3830795884132385,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9273834824562072,0.6516329646110535,0.6195343732833862,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8676286935806274,0.5388376712799072,0.3791059255599975,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8036465644836426,0.4219602346420288,0.4043125510215759,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6588572263717651,0.2300689369440078,1.061937689781189,284.9928894042969,284.95001220703125,300.2861633300781,292.6361694335937,298.16485595703125,297.2388000488281,284.9920654296875,1.0,0.6710852980613708,0.4024680554866791,0.4024680554866791,1.0,1.0,-3.420125722885132,1.0376590490341189,2.3824667930603027,0.2646785080432892,0.9108753204345704,0.9108753204345704,0.0,239.53038024902344,247.0,58759.12890625,0.0,3678.644287109375,1.0,279.140869140625,283.0818176269531,295.6200866699219,299.3710021972656,293.1499938964844,293.1499938964844,278.8500061035156,33575.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367186427116394,1.0,0.0,0.0,3.56437611579895,3.564398765563965,8.477354072056187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7177734375,0.0,1422.26318359375,1895.4371337890625,0.0,3742.566162109375,0.8842963576316833,1.0,0.0,3.0,1.0,0.0
17850900,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8017992973327637,0.4203129410743713,0.382970929145813,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9260062575340272,0.651524007320404,0.6197620630264282,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.867311954498291,0.5402016043663025,0.3802785873413086,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8027235269546509,0.4220643639564514,0.4046456515789032,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6580594778060913,0.2300518751144409,1.0626051425933838,284.8760681152344,284.95001220703125,300.2631225585937,292.6103210449219,298.1553039550781,297.2368469238281,284.87579345703125,1.0,0.6721855998039246,0.4019765555858612,0.4019765555858612,1.0,1.0,-3.422889232635498,1.037205934524536,2.385683298110962,0.2636771202087402,0.8275706768035889,0.8275706768035889,0.0,241.0294342041016,247.0,59475.14453125,0.0,3694.091796875,1.0,278.9003601074219,282.95001220703125,295.6475524902344,299.5526123046875,293.1499938964844,293.1499938964844,278.8500061035156,38490.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433193206787108,1.0,0.0,0.0,3.512251377105713,3.5122745037078857,8.23122547899402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.541015625,0.0,1403.1829833984375,1895.4371337890625,0.0,3802.582763671875,0.8740133047103882,1.0,0.0,3.0,1.0,0.0
17850960,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7999984622001648,0.4197884202003479,0.3825304806232452,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9239664673805236,0.6513026356697083,0.6196054220199585,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8664501905441284,0.541511058807373,0.3812048435211181,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8012905716896057,0.4220799207687378,0.4047240316867828,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6568434238433838,0.2299633473157882,1.0625731945037842,284.9093322753906,284.95001220703125,300.24029541015625,292.5850524902344,298.14520263671875,297.2339782714844,284.9101257324219,1.0,0.6731595396995544,0.4015005528926849,0.4015005528926849,1.0,1.0,-3.423342227935791,1.0359933376312256,2.387348890304565,0.2623782157897949,0.8309065699577332,0.8309065699577332,0.0,242.8418884277344,250.0,59168.29296875,0.0,3705.79150390625,1.0,278.8588562011719,282.97882080078125,295.6110534667969,299.4585266113281,293.1499938964844,293.1499938964844,279.1499938964844,38817.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456248879432678,1.0,0.0,0.0,3.4321129322052,3.432135343551636,7.859889592509717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.2802734375,0.0,1323.8253173828125,1895.4371337890625,0.0,3823.463623046875,0.8594638705253601,1.0,0.0,3.0,1.0,0.0
17851020,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7978297472000122,0.4197653234004974,0.3823962211608886,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.921506643295288,0.6519116759300232,0.6200405359268188,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8660916090011597,0.5451239943504333,0.3836225867271423,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7996463775634766,0.4228289723396301,0.4053604900836944,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6553869247436523,0.2302082479000091,1.0636441707611084,284.99237060546875,284.95001220703125,300.19549560546875,292.5363464355469,298.1323547363281,297.2381286621094,284.9915771484375,1.0,0.6752555966377258,0.40054851770401,0.40054851770401,1.0,1.0,-3.4286580085754395,1.035102367401123,2.3935556411743164,0.2602024376392364,0.9074458479881288,0.9074458479881288,0.0,245.61199951171875,253.0,58517.39453125,0.0,3734.95068359375,1.0,279.1407165527344,283.0814208984375,295.5193176269531,299.2525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33564.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386415481567384,1.0,0.0,0.0,3.549917459487915,3.5499398708343506,8.408717917518516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4658203125,0.0,1406.9229736328125,1895.4371337890625,0.0,3760.08544921875,0.8810490965843201,1.0,0.0,3.0,1.0,0.0
17851080,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7978297472000122,0.4197653234004974,0.3823962211608886,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.921506643295288,0.6519116759300232,0.6200405359268188,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8660916090011597,0.5451239943504333,0.3836225867271423,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7996463775634766,0.4228289723396301,0.4053604900836944,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6553869247436523,0.2302082479000091,1.0636441707611084,284.99237060546875,284.95001220703125,300.19549560546875,292.5363464355469,298.1323547363281,297.2381286621094,284.9915771484375,1.0,0.6752555966377258,0.40054851770401,0.40054851770401,1.0,1.0,-3.4286580085754395,1.035102367401123,2.3935556411743164,0.2602024376392364,0.9074458479881288,0.9074458479881288,0.0,245.61199951171875,253.0,58517.39453125,0.0,3734.95068359375,1.0,279.1407165527344,283.0814208984375,295.5193176269531,299.2525634765625,293.1499938964844,293.1499938964844,278.8500061035156,33564.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386415481567384,1.0,0.0,0.0,3.549917459487915,3.5499398708343506,8.408717917518516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4658203125,0.0,1406.9229736328125,1895.4371337890625,0.0,3760.08544921875,0.8810490965843201,1.0,0.0,3.0,1.0,0.0
17851140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7948859930038452,0.418775737285614,0.3818356096744537,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9181926846504213,0.6515017747879028,0.6200283169746399,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8649749755859375,0.5477885603904724,0.3857113420963287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7973559498786926,0.4229231774806976,0.4057424068450928,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6534540057182312,0.230089783668518,1.064210295677185,284.9098815917969,284.95001220703125,300.1519470214844,292.4903564453125,298.1135559082031,297.2333068847656,284.91015625,1.0,0.6772896647453308,0.3995965123176574,0.3995965123176574,1.0,1.0,-3.431629180908203,1.0333789587020874,2.398250102996826,0.2579058110713959,0.8285335302352905,0.8285335302352905,0.0,248.92469787597656,256.0,58947.734375,0.0,3761.619384765625,1.0,278.85919189453125,282.97882080078125,295.5152282714844,299.3456420898437,293.1499938964844,293.1499938964844,279.1499938964844,38671.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473784565925598,1.0,0.0,0.0,3.4201200008392334,3.42014217376709,7.80505502007145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.77001953125,0.0,1310.867919921875,1895.4371337890625,0.0,3839.314453125,0.8566255569458008,1.0,0.0,3.0,1.0,0.0
17851200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7948859930038452,0.418775737285614,0.3818356096744537,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9181926846504213,0.6515017747879028,0.6200283169746399,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8649749755859375,0.5477885603904724,0.3857113420963287,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7973559498786926,0.4229231774806976,0.4057424068450928,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6534540057182312,0.230089783668518,1.064210295677185,284.9098815917969,284.95001220703125,300.1519470214844,292.4903564453125,298.1135559082031,297.2333068847656,284.91015625,1.0,0.6772896647453308,0.3995965123176574,0.3995965123176574,1.0,1.0,-3.431629180908203,1.0333789587020874,2.398250102996826,0.2579058110713959,0.8285335302352905,0.8285335302352905,0.0,248.92469787597656,256.0,58947.734375,0.0,3761.619384765625,1.0,278.85919189453125,282.97882080078125,295.5152282714844,299.3456420898437,293.1499938964844,293.1499938964844,279.1499938964844,38671.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473784565925598,1.0,0.0,0.0,3.4201200008392334,3.42014217376709,7.80505502007145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.77001953125,0.0,1310.867919921875,1895.4371337890625,0.0,3839.314453125,0.8566255569458008,1.0,0.0,3.0,1.0,0.0
17851260,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.792792797088623,0.4187396168708801,0.3816973268985748,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9158253073692322,0.6520246863365173,0.6203903555870056,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8646640181541443,0.5513882040977478,0.3881250023841858,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7957693934440613,0.4236453771591186,0.4063578248023987,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6520628929138184,0.2303199023008346,1.0652271509170532,284.9921569824219,284.95001220703125,300.1100158691406,292.447509765625,298.1017150878906,297.23736572265625,284.99139404296875,1.0,0.6793490052223206,0.3986839652061462,0.3986839652061462,1.0,1.0,-3.4367570877075195,1.032510757446289,2.4042463302612305,0.255806028842926,0.9045020937919616,0.9045020937919616,0.0,251.6893005371093,259.0,58301.3984375,0.0,3790.431640625,1.0,279.1405944824219,283.08135986328125,295.4293518066406,299.14617919921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940183162689209,1.0,0.0,0.0,3.5367088317871094,3.536731243133545,8.346259505742637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1025390625,0.0,1392.9627685546875,1895.4371337890625,0.0,3774.1103515625,0.8780801296234131,1.0,0.0,3.0,1.0,0.0
17851320,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.792792797088623,0.4187396168708801,0.3816973268985748,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9158253073692322,0.6520246863365173,0.6203903555870056,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8646640181541443,0.5513882040977478,0.3881250023841858,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7957693934440613,0.4236453771591186,0.4063578248023987,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6520628929138184,0.2303199023008346,1.0652271509170532,284.9921569824219,284.95001220703125,300.1100158691406,292.447509765625,298.1017150878906,297.23736572265625,284.99139404296875,1.0,0.6793490052223206,0.3986839652061462,0.3986839652061462,1.0,1.0,-3.4367570877075195,1.032510757446289,2.4042463302612305,0.255806028842926,0.9045020937919616,0.9045020937919616,0.0,251.6893005371093,259.0,58301.3984375,0.0,3790.431640625,1.0,279.1405944824219,283.08135986328125,295.4293518066406,299.14617919921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940183162689209,1.0,0.0,0.0,3.5367088317871094,3.536731243133545,8.346259505742637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1025390625,0.0,1392.9627685546875,1895.4371337890625,0.0,3774.1103515625,0.8780801296234131,1.0,0.0,3.0,1.0,0.0
17851380,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7899430990219116,0.4177506566047668,0.3811336755752563,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9126545786857604,0.6515406370162964,0.6203051209449768,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8636072278022766,0.554034411907196,0.3902007639408111,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7935527563095093,0.4237203598022461,0.4067193269729614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6502119898796082,0.2301898896694183,1.065737009048462,284.91070556640625,284.95001220703125,300.0699462890625,292.4081420898437,298.08416748046875,297.2325439453125,284.9109191894531,1.0,0.6813464164733887,0.397771418094635,0.397771418094635,1.0,1.0,-3.439528703689575,1.0308141708374023,2.408714532852173,0.2535891830921173,0.8267065286636353,0.8267065286636353,0.0,254.99859619140625,262.0,58745.20703125,0.0,3816.69384765625,1.0,278.8593139648437,282.9796142578125,295.43212890625,299.24676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38627.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487417340278624,1.0,0.0,0.0,3.407897710800171,3.407919883728028,7.749370070087025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.775390625,0.0,1298.48291015625,1895.4371337890625,0.0,3851.619384765625,0.853892982006073,1.0,0.0,3.0,1.0,0.0
17851440,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7899430990219116,0.4177506566047668,0.3811336755752563,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9126545786857604,0.6515406370162964,0.6203051209449768,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8636072278022766,0.554034411907196,0.3902007639408111,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7935527563095093,0.4237203598022461,0.4067193269729614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6502119898796082,0.2301898896694183,1.065737009048462,284.91070556640625,284.95001220703125,300.0699462890625,292.4081420898437,298.08416748046875,297.2325439453125,284.9109191894531,1.0,0.6813464164733887,0.397771418094635,0.397771418094635,1.0,1.0,-3.439528703689575,1.0308141708374023,2.408714532852173,0.2535891830921173,0.8267065286636353,0.8267065286636353,0.0,254.99859619140625,262.0,58745.20703125,0.0,3816.69384765625,1.0,278.8593139648437,282.9796142578125,295.43212890625,299.24676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38627.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487417340278624,1.0,0.0,0.0,3.407897710800171,3.407919883728028,7.749370070087025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.775390625,0.0,1298.48291015625,1895.4371337890625,0.0,3851.619384765625,0.853892982006073,1.0,0.0,3.0,1.0,0.0
17851500,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7886770963668823,0.4176918268203735,0.3809129595756531,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9112441539764404,0.6517109274864197,0.620283842086792,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8632303476333618,0.5557918548583984,0.3912875056266784,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7925607562065125,0.424026757478714,0.4069035351276397,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6493629813194275,0.2302628010511398,1.065901279449463,285.0111694335937,284.95001220703125,300.0506896972656,292.389892578125,298.07843017578125,297.23406982421875,285.01141357421875,1.0,0.6823045611381531,0.3973151445388794,0.3973151445388794,1.0,1.0,-3.440958023071289,1.0299842357635498,2.41097378730774,0.2523761987686157,0.8976547122001648,0.8976547122001648,0.0,256.5228576660156,262.0,57999.2421875,0.0,3829.19189453125,1.0,279.0958251953125,283.0954895019531,295.3616027832031,299.02197265625,293.1499938964844,293.1499938964844,279.1499938964844,33895.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943109929561615,1.0,0.0,0.0,3.4619622230529785,3.4619839191436768,7.997199418241507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6240234375,0.0,1318.9215087890625,1895.4371337890625,0.0,3800.68408203125,0.8634688258171082,1.0,0.0,3.0,1.0,0.0
17851560,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7879118919372559,0.4177083671092987,0.380986213684082,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9103875160217284,0.6519852876663208,0.6205900311470032,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8633216619491577,0.557614803314209,0.3925974667072296,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7920122146606445,0.4244228005409241,0.4073132574558258,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6488727927207947,0.2304066866636276,1.066689372062683,284.9919128417969,284.95001220703125,300.0320129394531,292.37261962890625,298.0735778808594,297.2365417480469,284.9906921386719,1.0,0.6833696365356445,0.3968653082847595,0.3968653082847595,1.0,1.0,-3.4444291591644287,1.0298678874969482,2.4145612716674805,0.251469612121582,0.9021498560905457,0.9021498560905457,0.0,257.7664794921875,265.0,58129.30078125,0.0,3845.101318359375,1.0,279.1412658691406,283.0808410644531,295.3524780273437,299.0552978515625,293.1499938964844,293.1499938964844,278.8500061035156,33422.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941258192062378,1.0,0.0,0.0,3.527798891067505,3.5278213024139404,8.304259608848952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.759765625,0.0,1382.774658203125,1895.4371337890625,0.0,3783.87939453125,0.875788688659668,1.0,0.0,3.0,1.0,0.0
17851620,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7851661443710327,0.4167205989360809,0.3804282546043396,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9074023962020874,0.6514297127723694,0.6204425692558289,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8623238801956177,0.5602303147315979,0.394658088684082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7898771166801453,0.424481987953186,0.407662957906723,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6471047401428223,0.230265125632286,1.0671559572219849,284.9112548828125,284.95001220703125,299.9964904785156,292.3412780761719,298.0574951171875,297.2316589355469,284.91162109375,1.0,0.6853337287902832,0.3959656357765198,0.3959656357765198,1.0,1.0,-3.4470484256744385,1.0281388759613037,2.4189095497131348,0.2492659538984298,0.8252333402633667,0.8252333402633667,0.0,261.0674743652344,268.0,58581.171875,0.0,3871.033447265625,1.0,278.8594055175781,282.98028564453125,295.3642578125,299.1654663085937,293.1499938964844,293.1499938964844,279.1499938964844,38604.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496561288833618,1.0,0.0,0.0,3.3976705074310303,3.3976926803588867,7.702927860009368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.236328125,0.0,1288.28173828125,1895.4371337890625,0.0,3859.86376953125,0.8516334891319275,1.0,0.0,3.0,1.0,0.0
17851680,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7851661443710327,0.4167205989360809,0.3804282546043396,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9074023962020874,0.6514297127723694,0.6204425692558289,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8623238801956177,0.5602303147315979,0.394658088684082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7898771166801453,0.424481987953186,0.407662957906723,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6471047401428223,0.230265125632286,1.0671559572219849,284.9112548828125,284.95001220703125,299.9964904785156,292.3412780761719,298.0574951171875,297.2316589355469,284.91162109375,1.0,0.6853337287902832,0.3959656357765198,0.3959656357765198,1.0,1.0,-3.4470484256744385,1.0281388759613037,2.4189095497131348,0.2492659538984298,0.8252333402633667,0.8252333402633667,0.0,261.0674743652344,268.0,58581.171875,0.0,3871.033447265625,1.0,278.8594055175781,282.98028564453125,295.3642578125,299.1654663085937,293.1499938964844,293.1499938964844,279.1499938964844,38604.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496561288833618,1.0,0.0,0.0,3.3976705074310303,3.3976926803588867,7.702927860009368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.236328125,0.0,1288.28173828125,1895.4371337890625,0.0,3859.86376953125,0.8516334891319275,1.0,0.0,3.0,1.0,0.0
17851740,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7832761406898499,0.4166811406612396,0.3802801966667175,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9053463339805604,0.6517874598503113,0.6206445097923279,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8620665669441223,0.5636374354362488,0.3969354927539825,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7884414792060852,0.4251429140567779,0.4082144498825073,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6458632349967957,0.2304607331752777,1.068000316619873,284.9931030273437,284.95001220703125,299.9649353027344,292.31549072265625,298.0488586425781,297.23541259765625,284.9924621582031,1.0,0.6872400045394897,0.395101934671402,0.395101934671402,1.0,1.0,-3.451524257659912,1.0271525382995603,2.424371719360352,0.2472104430198669,0.9000975489616394,0.9000975489616394,0.0,263.7264099121094,268.0,57975.484375,0.0,3897.868896484375,1.0,279.1390075683594,283.0823669433594,295.293212890625,298.9813537597656,293.1499938964844,293.1499938964844,279.1499938964844,33457.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419647455215454,1.0,0.0,0.0,3.514145374298096,3.514167547225952,8.240104989454267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.728515625,0.0,1368.89404296875,1895.4371337890625,0.0,3790.294677734375,0.8729252815246582,1.0,0.0,3.0,1.0,0.0
17851800,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7832127213478088,0.4166730940341949,0.3802839815616607,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.905277669429779,0.6517967581748962,0.6206648349761963,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8620692491531372,0.5637701153755188,0.397037148475647,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7883961200714111,0.4251686334609985,0.408246636390686,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6458238959312439,0.2304691225290298,1.06806480884552,284.9922180175781,284.95001220703125,299.96368408203125,292.31451416015625,298.0484619140625,297.2355041503906,284.99151611328125,1.0,0.687325119972229,0.3950659334659576,0.3950659334659576,1.0,1.0,-3.451791763305664,1.027138590812683,2.4246532917022705,0.2471400052309036,0.90064537525177,0.90064537525177,0.0,263.8305358886719,271.0,57986.84765625,0.0,3899.151123046875,1.0,279.1404113769531,283.0815734863281,295.2937927246094,298.984375,293.1499938964844,293.1499938964844,279.45001220703125,33490.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419474601745604,1.0,0.0,0.0,3.5172319412231445,3.517254114151001,8.254585850409057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.44970703125,0.0,1372.316162109375,1895.4371337890625,0.0,3790.137451171875,0.8736807107925415,1.0,0.0,3.0,1.0,0.0
17851860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.781778872013092,0.4168437719345093,0.3804940283298492,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9037216901779176,0.6524079442024231,0.6212963461875916,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8622217774391174,0.5673802495002747,0.3996066451072693,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7874136567115784,0.4261104762554168,0.4091779887676239,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6449794769287109,0.230866864323616,1.0701004266738892,285.0473022460937,284.95001220703125,299.9338684082031,292.29266357421875,298.04132080078125,297.24053955078125,285.0448303222656,1.0,0.6895624399185181,0.3941708505153656,0.3941708505153656,1.0,1.0,-3.4594614505767822,1.0271352529525757,2.432326316833496,0.245433509349823,1.0,1.0,0.0,266.39459228515625,274.0,57683.09765625,0.0,3933.5009765625,1.0,279.44122314453125,283.1577453613281,295.2777709960937,298.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,31125.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363778233528136,1.0,0.0,0.0,3.713566780090332,3.713590621948242,9.201863235830388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3603515625,0.0,1567.941162109375,1895.4371337890625,0.0,3739.4580078125,0.9159918427467346,1.0,0.0,3.0,1.0,0.0
17851920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.781778872013092,0.4168437719345093,0.3804940283298492,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9037216901779176,0.6524079442024231,0.6212963461875916,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8622217774391174,0.5673802495002747,0.3996066451072693,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7874136567115784,0.4261104762554168,0.4091779887676239,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6449794769287109,0.230866864323616,1.0701004266738892,285.0473022460937,284.95001220703125,299.9338684082031,292.29266357421875,298.04132080078125,297.24053955078125,285.0448303222656,1.0,0.6895624399185181,0.3941708505153656,0.3941708505153656,1.0,1.0,-3.4594614505767822,1.0271352529525757,2.432326316833496,0.245433509349823,1.0,1.0,0.0,266.39459228515625,274.0,57683.09765625,0.0,3933.5009765625,1.0,279.44122314453125,283.1577453613281,295.2777709960937,298.9312744140625,293.1499938964844,293.1499938964844,279.1499938964844,31125.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363778233528136,1.0,0.0,0.0,3.713566780090332,3.713590621948242,9.201863235830388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3603515625,0.0,1567.941162109375,1895.4371337890625,0.0,3739.4580078125,0.9159918427467346,1.0,0.0,3.0,1.0,0.0
