time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851980,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7787517309188843,0.4154902398586273,0.3797700107097626,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9005559682846069,0.6513184905052185,0.6208499670028687,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8607736229896545,0.5693640112876892,0.4013643264770508,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7850406765937805,0.4259296059608459,0.4094496667385101,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.643072783946991,0.2305938750505447,1.0704771280288696,284.89013671875,284.95001220703125,299.90728759765625,292.27606201171875,298.0245361328125,297.2308044433594,284.8910522460937,1.0,0.6915461421012878,0.3932757377624511,0.3932757377624511,1.0,1.0,-3.460961103439331,1.025007247924805,2.4359538555145264,0.2431619316339492,0.8832731246948242,0.8832731246948242,0.0,270.0780334472656,277.0,58688.83984375,0.0,3959.0390625,1.0,279.1576843261719,282.98406982421875,295.3160400390625,299.11541748046875,293.1499938964844,293.1499938964844,279.45001220703125,37556.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486662745475768,1.0,0.0,0.0,3.664813280105591,3.6648378372192383,8.96183621534874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.64892578125,0.0,1561.404296875,1895.4371337890625,0.0,3850.938720703125,0.9096214175224304,1.0,0.0,3.0,1.0,0.0
17852040,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7787517309188843,0.4154902398586273,0.3797700107097626,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9005559682846069,0.6513184905052185,0.6208499670028687,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8607736229896545,0.5693640112876892,0.4013643264770508,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7850406765937805,0.4259296059608459,0.4094496667385101,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.643072783946991,0.2305938750505447,1.0704771280288696,284.89013671875,284.95001220703125,299.90728759765625,292.27606201171875,298.0245361328125,297.2308044433594,284.8910522460937,1.0,0.6915461421012878,0.3932757377624511,0.3932757377624511,1.0,1.0,-3.460961103439331,1.025007247924805,2.4359538555145264,0.2431619316339492,0.8832731246948242,0.8832731246948242,0.0,270.0780334472656,277.0,58688.83984375,0.0,3959.0390625,1.0,279.1576843261719,282.98406982421875,295.3160400390625,299.11541748046875,293.1499938964844,293.1499938964844,279.45001220703125,37556.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486662745475768,1.0,0.0,0.0,3.664813280105591,3.6648378372192383,8.96183621534874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.64892578125,0.0,1561.404296875,1895.4371337890625,0.0,3850.938720703125,0.9096214175224304,1.0,0.0,3.0,1.0,0.0
17852100,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7772492170333862,0.4152853488922119,0.3793599605560303,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8989556431770325,0.6511886715888977,0.6204919815063477,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8600608706474304,0.5708362460136414,0.4022026062011719,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7838209271430969,0.4260955154895782,0.409471720457077,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6420556306838989,0.2305618971586227,1.070150375366211,285.0064697265625,284.95001220703125,299.89532470703125,292.2698669433594,298.0195617675781,297.2301940917969,285.0083923339844,1.0,0.6923961639404297,0.3928281962871551,0.3928281962871551,1.0,1.0,-3.460671901702881,1.0235964059829712,2.43707537651062,0.2417482882738113,0.9603214263916016,0.9603214263916016,0.0,271.8348693847656,277.0,57771.86328125,0.0,3968.709228515625,1.0,279.402099609375,283.1183776855469,295.2502746582031,298.89166259765625,293.1499938964844,293.1499938964844,279.45001220703125,33983.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435396790504456,1.0,0.0,0.0,3.708153486251831,3.7081778049468994,9.17505587949563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.078125,0.0,1583.5091552734375,1895.4371337890625,0.0,3804.580810546875,0.9183138012886048,1.0,0.0,3.0,1.0,0.0
17852160,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7764590382575989,0.4153054058551788,0.3793783783912658,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8980695009231567,0.6513203382492065,0.6205999851226807,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.860022246837616,0.5725202560424805,0.403373658657074,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7832244038581848,0.4264573156833648,0.4098064303398132,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6415182948112488,0.2306593656539917,1.0706244707107544,284.9994812011719,284.95001220703125,299.88427734375,292.26513671875,298.01666259765625,297.2320251464844,284.9981994628906,1.0,0.6933633685112,0.3923948407173157,0.3923948407173157,1.0,1.0,-3.4632017612457275,1.02318012714386,2.440021753311157,0.2407387048006057,0.9741305112838744,0.9741305112838744,0.0,273.1312255859375,280.0,57900.265625,0.0,3982.7705078125,1.0,279.4433898925781,283.1131896972656,295.2479248046875,298.9302978515625,293.1499938964844,293.1499938964844,279.1499938964844,33339.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941680371761322,1.0,0.0,0.0,3.7727015018463135,3.77272629737854,9.497257451585028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.6533203125,0.0,1653.4395751953125,1895.4371337890625,0.0,3787.713134765625,0.9308595061302184,1.0,0.0,3.0,1.0,0.0
17852220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.773847222328186,0.4141815304756164,0.3787664473056793,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8952723741531372,0.6503536105155945,0.6201359629631042,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8589219450950623,0.5746643543243408,0.4051686525344848,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7811651229858398,0.4263649880886078,0.4100612699985504,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6398070454597473,0.2303831428289413,1.0706242322921753,284.88824462890625,284.95001220703125,299.8650817871094,292.2601928710937,298.0040283203125,297.22491455078125,284.8901672363281,1.0,0.6951420307159424,0.3915280997753143,0.3915280997753143,1.0,1.0,-3.4643824100494385,1.0210176706314087,2.44336485862732,0.2384662926197052,0.8693803548812866,0.8693803548812866,0.0,276.4690246582031,283.0,58581.51171875,0.0,4005.5068359375,1.0,279.1565856933594,282.9843139648437,295.2849426269531,299.0767822265625,293.1499938964844,293.1499938964844,279.45001220703125,39071.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950397789478302,1.0,0.0,0.0,3.655272483825684,3.655297040939331,8.915234843698272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.96337890625,0.0,1562.0596923828125,1895.4371337890625,0.0,3866.544921875,0.9087535738945008,1.0,0.0,3.0,1.0,0.0
17852280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.773847222328186,0.4141815304756164,0.3787664473056793,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8952723741531372,0.6503536105155945,0.6201359629631042,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8589219450950623,0.5746643543243408,0.4051686525344848,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7811651229858398,0.4263649880886078,0.4100612699985504,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6398070454597473,0.2303831428289413,1.0706242322921753,284.88824462890625,284.95001220703125,299.8650817871094,292.2601928710937,298.0040283203125,297.22491455078125,284.8901672363281,1.0,0.6951420307159424,0.3915280997753143,0.3915280997753143,1.0,1.0,-3.4643824100494385,1.0210176706314087,2.44336485862732,0.2384662926197052,0.8693803548812866,0.8693803548812866,0.0,276.4690246582031,283.0,58581.51171875,0.0,4005.5068359375,1.0,279.1565856933594,282.9843139648437,295.2849426269531,299.0767822265625,293.1499938964844,293.1499938964844,279.45001220703125,39071.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950397789478302,1.0,0.0,0.0,3.655272483825684,3.655297040939331,8.915234843698272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.96337890625,0.0,1562.0596923828125,1895.4371337890625,0.0,3866.544921875,0.9087535738945008,1.0,0.0,3.0,1.0,0.0
17852340,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7720601558685303,0.4142226576805115,0.3786001205444336,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8932812809944153,0.6505585312843323,0.6200891733169556,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8586053252220154,0.5779967904090881,0.4073155522346496,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7797958850860596,0.4270670115947723,0.4105791747570038,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6385931968688965,0.2305438369512558,1.071111798286438,285.0045166015625,284.95001220703125,299.8500061035156,292.2616271972656,298.0003967285156,297.2286376953125,285.0038146972656,1.0,0.6969440579414368,0.3906613886356354,0.3906613886356354,1.0,1.0,-3.467907190322876,1.019657015800476,2.448250293731689,0.2362356036901474,0.967132031917572,0.967132031917572,0.0,279.1806945800781,286.0,57827.453125,0.0,4030.531982421875,1.0,279.4423828125,283.1191101074219,295.2348022460937,298.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33606.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412155151367188,1.0,0.0,0.0,3.759869337081909,3.759894132614136,9.4327606348088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.28515625,0.0,1640.42919921875,1895.4371337890625,0.0,3783.49169921875,0.9284111261367798,1.0,0.0,3.0,1.0,0.0
17852400,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7720601558685303,0.4142226576805115,0.3786001205444336,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8932812809944153,0.6505585312843323,0.6200891733169556,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8586053252220154,0.5779967904090881,0.4073155522346496,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7797958850860596,0.4270670115947723,0.4105791747570038,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6385931968688965,0.2305438369512558,1.071111798286438,285.0045166015625,284.95001220703125,299.8500061035156,292.2616271972656,298.0003967285156,297.2286376953125,285.0038146972656,1.0,0.6969440579414368,0.3906613886356354,0.3906613886356354,1.0,1.0,-3.467907190322876,1.019657015800476,2.448250293731689,0.2362356036901474,0.967132031917572,0.967132031917572,0.0,279.1806945800781,286.0,57827.453125,0.0,4030.531982421875,1.0,279.4423828125,283.1191101074219,295.2348022460937,298.9064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33606.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412155151367188,1.0,0.0,0.0,3.759869337081909,3.759894132614136,9.4327606348088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.28515625,0.0,1640.42919921875,1895.4371337890625,0.0,3783.49169921875,0.9284111261367798,1.0,0.0,3.0,1.0,0.0
17852460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7696954607963562,0.4132030308246612,0.3780873119831085,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8907181024551392,0.6496719717979431,0.619708776473999,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8576833009719849,0.580183207988739,0.4091462194919586,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7779639363288879,0.4270694255828857,0.4109279811382293,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6370749473571777,0.2303324341773986,1.0713975429534912,284.89630126953125,284.95001220703125,299.8385009765625,292.2685241699219,297.9909973144531,297.2226867675781,284.8980407714844,1.0,0.6987525820732117,0.389832854270935,0.389832854270935,1.0,1.0,-3.4698078632354736,1.017835259437561,2.451972723007202,0.234156459569931,0.8694157600402832,0.8694157600402832,0.0,282.4169311523437,289.0,58558.06640625,0.0,4054.5478515625,1.0,279.1566772460937,282.991943359375,295.2890930175781,299.0740051269531,293.1499938964844,293.1499938964844,279.45001220703125,38938.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490913152694702,1.0,0.0,0.0,3.646972179412842,3.646996736526489,8.874791888047184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.18212890625,0.0,1551.773681640625,1895.4371337890625,0.0,3854.7724609375,0.9068705439567566,1.0,0.0,3.0,1.0,0.0
17852520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7696954607963562,0.4132030308246612,0.3780873119831085,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8907181024551392,0.6496719717979431,0.619708776473999,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8576833009719849,0.580183207988739,0.4091462194919586,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7779639363288879,0.4270694255828857,0.4109279811382293,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6370749473571777,0.2303324341773986,1.0713975429534912,284.89630126953125,284.95001220703125,299.8385009765625,292.2685241699219,297.9909973144531,297.2226867675781,284.8980407714844,1.0,0.6987525820732117,0.389832854270935,0.389832854270935,1.0,1.0,-3.4698078632354736,1.017835259437561,2.451972723007202,0.234156459569931,0.8694157600402832,0.8694157600402832,0.0,282.4169311523437,289.0,58558.06640625,0.0,4054.5478515625,1.0,279.1566772460937,282.991943359375,295.2890930175781,299.0740051269531,293.1499938964844,293.1499938964844,279.45001220703125,38938.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490913152694702,1.0,0.0,0.0,3.646972179412842,3.646996736526489,8.874791888047184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.18212890625,0.0,1551.773681640625,1895.4371337890625,0.0,3854.7724609375,0.9068705439567566,1.0,0.0,3.0,1.0,0.0
17852580,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7680104970932007,0.4132715761661529,0.3779604434967041,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8888084292411804,0.6498664617538452,0.6196717023849487,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8574063777923584,0.5834893584251404,0.4112851917743683,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7766868472099304,0.4278028011322021,0.4114891588687897,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6359478235244751,0.2305195182561874,1.0720455646514893,285.00958251953125,284.95001220703125,299.8297424316406,292.279541015625,297.9895935058594,297.22674560546875,285.00885009765625,1.0,0.7005820870399475,0.3890043199062347,0.3890043199062347,1.0,1.0,-3.473628044128418,1.0166722536087036,2.456955671310425,0.232071116566658,0.9693708419799804,0.9693708419799804,0.0,285.1310119628906,292.0,57861.3515625,0.0,4080.426025390625,1.0,279.4423522949219,283.1236572265625,295.25201416015625,298.922119140625,293.1499938964844,293.1499938964844,279.1499938964844,33457.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398110508918762,1.0,0.0,0.0,3.757555961608887,3.757580757141113,9.421156619282556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.166015625,0.0,1636.5732421875,1895.4371337890625,0.0,3770.726806640625,0.9277953505516052,1.0,0.0,3.0,1.0,0.0
17852640,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7680104970932007,0.4132715761661529,0.3779604434967041,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8888084292411804,0.6498664617538452,0.6196717023849487,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8574063777923584,0.5834893584251404,0.4112851917743683,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7766868472099304,0.4278028011322021,0.4114891588687897,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6359478235244751,0.2305195182561874,1.0720455646514893,285.00958251953125,284.95001220703125,299.8297424316406,292.279541015625,297.9895935058594,297.22674560546875,285.00885009765625,1.0,0.7005820870399475,0.3890043199062347,0.3890043199062347,1.0,1.0,-3.473628044128418,1.0166722536087036,2.456955671310425,0.232071116566658,0.9693708419799804,0.9693708419799804,0.0,285.1310119628906,292.0,57861.3515625,0.0,4080.426025390625,1.0,279.4423522949219,283.1236572265625,295.25201416015625,298.922119140625,293.1499938964844,293.1499938964844,279.1499938964844,33457.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398110508918762,1.0,0.0,0.0,3.757555961608887,3.757580757141113,9.421156619282556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.166015625,0.0,1636.5732421875,1895.4371337890625,0.0,3770.726806640625,0.9277953505516052,1.0,0.0,3.0,1.0,0.0
17852700,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7671574354171753,0.4128518402576446,0.3779096603393554,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8878490328788757,0.6495142579078674,0.6196936368942261,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.857235312461853,0.5846390724182129,0.4123470187187195,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7760593891143799,0.4278887808322906,0.4118211269378662,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6354162096977234,0.2304759174585342,1.0726238489151,284.8787536621094,284.95001220703125,299.8263244628906,292.2865295410156,297.9862670898437,297.2247314453125,284.8759460449219,1.0,0.7015608549118042,0.3885900676250458,0.3885900676250458,1.0,1.0,-3.4759726524353027,1.0162265300750732,2.4597458839416504,0.231209859251976,0.8807675242424011,0.8807675242424011,0.0,286.5648193359375,292.0,58901.1640625,0.0,4094.941650390625,1.0,279.1951904296875,282.9734802246094,295.31622314453125,299.15362548828125,293.1499938964844,293.1499938964844,279.1499938964844,37249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945832908153534,1.0,0.0,0.0,3.733136177062988,3.733161211013794,9.299101293436252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.9208984375,0.0,1637.2061767578125,1895.4371337890625,0.0,3825.344970703125,0.9227676391601562,1.0,0.0,3.0,1.0,0.0
17852760,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7657074928283691,0.4122516512870788,0.3774532377719879,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8862782716751099,0.6489291191101074,0.6192520260810852,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8564784526824951,0.5856035947799683,0.4130733907222748,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7749004364013672,0.4278007447719574,0.4118419289588928,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6344749927520752,0.2303079217672348,1.072362780570984,284.89813232421875,284.95001220703125,299.8235168457031,292.29443359375,297.9817199707031,297.22076416015625,284.8998413085937,1.0,0.7023949027061462,0.388180136680603,0.388180136680603,1.0,1.0,-3.475480079650879,1.0148372650146484,2.4606430530548096,0.2299996465444564,0.8718609809875488,0.8718609809875488,0.0,288.407958984375,295.0,58646.8203125,0.0,4104.623046875,1.0,279.1570129394531,282.9931945800781,295.3152770996094,299.10333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38742.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477832317352296,1.0,0.0,0.0,3.651724100112915,3.6517486572265625,8.897934549167985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.93408203125,0.0,1555.61669921875,1895.4371337890625,0.0,3842.969970703125,0.9078476428985596,1.0,0.0,3.0,1.0,0.0
17852820,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7640564441680908,0.4123118221759796,0.3773202300071716,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8843755125999451,0.6490616798400879,0.6191592216491699,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8561725616455078,0.5888375043869019,0.4151618182659149,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.773642361164093,0.4285197556018829,0.4123919010162353,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6333655118942261,0.2304835617542266,1.0729750394821167,285.01104736328125,284.95001220703125,299.819580078125,292.3128662109375,297.9816589355469,297.2246398925781,285.0102844238281,1.0,0.7042101621627808,0.3873602449893951,0.3873602449893951,1.0,1.0,-3.4791088104248047,1.0136207342147827,2.4654879570007324,0.22791288793087,0.9725439548492432,0.9725439548492432,0.0,291.1586303710937,298.0,57968.1796875,0.0,4130.31689453125,1.0,279.4423828125,283.12451171875,295.2855224609375,298.9605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385688900947572,1.0,0.0,0.0,3.7637202739715576,3.763744831085205,9.452092513129172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2314453125,0.0,1643.3612060546875,1895.4371337890625,0.0,3759.424072265625,0.929144561290741,1.0,0.0,3.0,1.0,0.0
17852880,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7640564441680908,0.4123118221759796,0.3773202300071716,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8843755125999451,0.6490616798400879,0.6191592216491699,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8561725616455078,0.5888375043869019,0.4151618182659149,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.773642361164093,0.4285197556018829,0.4123919010162353,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6333655118942261,0.2304835617542266,1.0729750394821167,285.01104736328125,284.95001220703125,299.819580078125,292.3128662109375,297.9816589355469,297.2246398925781,285.0102844238281,1.0,0.7042101621627808,0.3873602449893951,0.3873602449893951,1.0,1.0,-3.4791088104248047,1.0136207342147827,2.4654879570007324,0.22791288793087,0.9725439548492432,0.9725439548492432,0.0,291.1586303710937,298.0,57968.1796875,0.0,4130.31689453125,1.0,279.4423828125,283.12451171875,295.2855224609375,298.9605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385688900947572,1.0,0.0,0.0,3.7637202739715576,3.763744831085205,9.452092513129172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.2314453125,0.0,1643.3612060546875,1895.4371337890625,0.0,3759.424072265625,0.929144561290741,1.0,0.0,3.0,1.0,0.0
17852940,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7618184685707092,0.4112855792045593,0.3768121600151062,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8818831443786621,0.6480644941329956,0.6186884045600891,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.855239987373352,0.5908645391464233,0.416896253824234,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7718992829322815,0.4285003244876861,0.4127331972122192,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.631925106048584,0.2302575558423996,1.0732444524765017,284.89752197265625,284.95001220703125,299.8178100585937,292.3345947265625,297.9749755859375,297.218505859375,284.89923095703125,1.0,0.7059999704360962,0.3865403831005096,0.3865403831005096,1.0,1.0,-3.480762243270874,1.0117206573486328,2.469041585922241,0.2258329689502716,0.8740214705467224,0.8740214705467224,0.0,294.4564208984375,301.0,58784.93359375,0.0,4154.1865234375,1.0,279.1565856933594,282.9919128417969,295.3555908203125,299.1507263183594,293.1499938964844,293.1499938964844,279.45001220703125,38726.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465615153312684,1.0,0.0,0.0,3.661134958267212,3.6611595153808594,8.943855505094689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.89892578125,0.0,1566.05810546875,1895.4371337890625,0.0,3831.93310546875,0.9098252654075624,1.0,0.0,3.0,1.0,0.0
17853000,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7618184685707092,0.4112855792045593,0.3768121600151062,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8818831443786621,0.6480644941329956,0.6186884045600891,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.855239987373352,0.5908645391464233,0.416896253824234,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7718992829322815,0.4285003244876861,0.4127331972122192,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.631925106048584,0.2302575558423996,1.0732444524765017,284.89752197265625,284.95001220703125,299.8178100585937,292.3345947265625,297.9749755859375,297.218505859375,284.89923095703125,1.0,0.7059999704360962,0.3865403831005096,0.3865403831005096,1.0,1.0,-3.480762243270874,1.0117206573486328,2.469041585922241,0.2258329689502716,0.8740214705467224,0.8740214705467224,0.0,294.4564208984375,301.0,58784.93359375,0.0,4154.1865234375,1.0,279.1565856933594,282.9919128417969,295.3555908203125,299.1507263183594,293.1499938964844,293.1499938964844,279.45001220703125,38726.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465615153312684,1.0,0.0,0.0,3.661134958267212,3.6611595153808594,8.943855505094689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.89892578125,0.0,1566.05810546875,1895.4371337890625,0.0,3831.93310546875,0.9098252654075624,1.0,0.0,3.0,1.0,0.0
17853060,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7602144479751587,0.4113520085811615,0.3766736984252929,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8800037503242493,0.6481493711471558,0.6185402870178223,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.854915976524353,0.5940253734588623,0.4189278781414032,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7706706523895264,0.4292118847370147,0.4132677912712097,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6308342814445496,0.2304222136735916,1.07378888130188,285.01202392578125,284.95001220703125,299.8179016113281,292.3592834472656,297.97613525390625,297.2222900390625,285.0108337402344,1.0,0.7077846527099609,0.3857677280902862,0.3857677280902862,1.0,1.0,-3.484149217605591,1.010546088218689,2.4736032485961914,0.2238488644361496,0.976030707359314,0.976030707359314,0.0,297.2195739746094,304.0,58114.19140625,0.0,4179.41455078125,1.0,279.44317626953125,283.12451171875,295.3310546875,299.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33354.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372159242630004,1.0,0.0,0.0,3.774682760238648,3.774707555770874,9.507234608463476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5791015625,0.0,1655.887451171875,1895.4371337890625,0.0,3747.099609375,0.93129301071167,1.0,0.0,3.0,1.0,0.0
17853120,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7602144479751587,0.4113520085811615,0.3766736984252929,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8800037503242493,0.6481493711471558,0.6185402870178223,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.854915976524353,0.5940253734588623,0.4189278781414032,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7706706523895264,0.4292118847370147,0.4132677912712097,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6308342814445496,0.2304222136735916,1.07378888130188,285.01202392578125,284.95001220703125,299.8179016113281,292.3592834472656,297.97613525390625,297.2222900390625,285.0108337402344,1.0,0.7077846527099609,0.3857677280902862,0.3857677280902862,1.0,1.0,-3.484149217605591,1.010546088218689,2.4736032485961914,0.2238488644361496,0.976030707359314,0.976030707359314,0.0,297.2195739746094,304.0,58114.19140625,0.0,4179.41455078125,1.0,279.44317626953125,283.12451171875,295.3310546875,299.0142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33354.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372159242630004,1.0,0.0,0.0,3.774682760238648,3.774707555770874,9.507234608463476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5791015625,0.0,1655.887451171875,1895.4371337890625,0.0,3747.099609375,0.93129301071167,1.0,0.0,3.0,1.0,0.0
17853180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7580577731132507,0.4103361070156097,0.3761820197105407,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.877556562423706,0.6470786929130554,0.6180169582366943,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.853943943977356,0.5958297252655029,0.4205451607704162,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7689851522445679,0.4291902184486389,0.4136116504669189,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6294292211532593,0.2301841825246811,1.0740253925323486,284.8969421386719,284.95001220703125,299.8197021484375,292.38671875,297.9701232910156,297.21551513671875,284.8986511230469,1.0,0.7095426321029663,0.3849950730800628,0.3849950730800628,1.0,1.0,-3.4855825901031494,1.0087026357650757,2.476879835128784,0.2218829542398452,0.8766342997550964,0.8766342997550964,0.0,300.52557373046875,307.0,58956.98046875,0.0,4202.814453125,1.0,279.1565246582031,282.99072265625,295.407470703125,299.2122802734375,293.1499938964844,293.1499938964844,279.45001220703125,38689.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451834559440612,1.0,0.0,0.0,3.672872543334961,3.672897100448608,9.001295211419347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.05029296875,0.0,1579.010986328125,1895.4371337890625,0.0,3819.46875,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
17853240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7580577731132507,0.4103361070156097,0.3761820197105407,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.877556562423706,0.6470786929130554,0.6180169582366943,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.853943943977356,0.5958297252655029,0.4205451607704162,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7689851522445679,0.4291902184486389,0.4136116504669189,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6294292211532593,0.2301841825246811,1.0740253925323486,284.8969421386719,284.95001220703125,299.8197021484375,292.38671875,297.9701232910156,297.21551513671875,284.8986511230469,1.0,0.7095426321029663,0.3849950730800628,0.3849950730800628,1.0,1.0,-3.4855825901031494,1.0087026357650757,2.476879835128784,0.2218829542398452,0.8766342997550964,0.8766342997550964,0.0,300.52557373046875,307.0,58956.98046875,0.0,4202.814453125,1.0,279.1565246582031,282.99072265625,295.407470703125,299.2122802734375,293.1499938964844,293.1499938964844,279.45001220703125,38689.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451834559440612,1.0,0.0,0.0,3.672872543334961,3.672897100448608,9.001295211419347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.05029296875,0.0,1579.010986328125,1895.4371337890625,0.0,3819.46875,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
17853300,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7570021152496338,0.4102879166603088,0.3759209811687469,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8763355016708374,0.6469718813896179,0.6176846027374268,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8534584045410156,0.597196638584137,0.4213104844093323,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7681389451026917,0.4294644892215729,0.4137289822101593,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6286976933479309,0.2302002608776092,1.073863863945007,285.018310546875,284.95001220703125,299.8211975097656,292.4013671875,297.9701232910156,297.2160339355469,285.020263671875,1.0,0.7103464007377625,0.3846087455749511,0.3846087455749511,1.0,1.0,-3.4857289791107178,1.0075969696044922,2.4781320095062256,0.2206859588623047,0.960499942302704,0.960499942302704,0.0,302.1138000488281,307.0,58098.2734375,0.0,4212.66552734375,1.0,279.4021301269531,283.1288452148437,295.3656005859375,299.013427734375,293.1499938964844,293.1499938964844,279.45001220703125,34240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385619163513184,1.0,0.0,0.0,3.718567132949829,3.7185914516448975,9.226660040440038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.01171875,0.0,1597.3896484375,1895.4371337890625,0.0,3759.3603515625,0.9209632277488708,1.0,0.0,3.0,1.0,0.0
17853360,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7564969062805176,0.4104147255420685,0.3760509490966797,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8756735920906067,0.6470746994018555,0.6177840232849121,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8535028100013733,0.5987212061882019,0.422387033700943,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7677836418151855,0.4299054741859436,0.4141471087932586,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6283450126647949,0.2303341776132583,1.0745054483413696,285.0132141113281,284.95001220703125,299.822998046875,292.41656494140625,297.9715576171875,297.2184143066406,285.0120544433594,1.0,0.7112828493118286,0.3842306733131408,0.3842306733131408,1.0,1.0,-3.4885714054107666,1.007412075996399,2.481159210205078,0.2198526710271835,0.9798327684402466,0.9798327684402466,0.0,303.3118896484375,310.0,58282.75390625,0.0,4227.21923828125,1.0,279.4434509277344,283.12530517578125,295.3877258300781,299.08056640625,293.1499938964844,293.1499938964844,279.1499938964844,33342.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357730150222778,1.0,0.0,0.0,3.785087823867798,3.785112619400024,9.559720410834416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1552734375,0.0,1668.1019287109375,1895.4371337890625,0.0,3733.940673828125,0.9337119460105896,1.0,0.0,3.0,1.0,0.0
17853420,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7544222474098206,0.4094043374061584,0.3755722641944885,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8732733130455017,0.645938515663147,0.6171981692314148,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8524909019470215,0.600365400314331,0.4238746166229248,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7661596536636353,0.4298788905143738,0.4144933521747589,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6269709467887878,0.2300832569599151,1.0746924877166748,284.8963623046875,284.95001220703125,299.8275756835937,292.4485778808594,297.9662475585937,297.21142578125,284.8980712890625,1.0,0.7129982113838196,0.383474588394165,0.383474588394165,1.0,1.0,-3.489732503890991,1.0055179595947266,2.484214305877685,0.2179059982299804,0.8794153928756714,0.8794153928756714,0.0,306.6131896972656,313.0,59147.64453125,0.0,4249.9267578125,1.0,279.15643310546875,282.9896850585937,295.46893310546875,299.2850036621094,293.1499938964844,293.1499938964844,279.45001220703125,38658.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436669945716858,1.0,0.0,0.0,3.685622930526733,3.68564772605896,9.063899142347508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.09423828125,0.0,1593.2501220703125,1895.4371337890625,0.0,3805.734619140625,0.9151939153671264,1.0,0.0,3.0,1.0,0.0
17853480,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7544222474098206,0.4094043374061584,0.3755722641944885,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8732733130455017,0.645938515663147,0.6171981692314148,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8524909019470215,0.600365400314331,0.4238746166229248,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7661596536636353,0.4298788905143738,0.4144933521747589,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6269709467887878,0.2300832569599151,1.0746924877166748,284.8963623046875,284.95001220703125,299.8275756835937,292.4485778808594,297.9662475585937,297.21142578125,284.8980712890625,1.0,0.7129982113838196,0.383474588394165,0.383474588394165,1.0,1.0,-3.489732503890991,1.0055179595947266,2.484214305877685,0.2179059982299804,0.8794153928756714,0.8794153928756714,0.0,306.6131896972656,313.0,59147.64453125,0.0,4249.9267578125,1.0,279.15643310546875,282.9896850585937,295.46893310546875,299.2850036621094,293.1499938964844,293.1499938964844,279.45001220703125,38658.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436669945716858,1.0,0.0,0.0,3.685622930526733,3.68564772605896,9.063899142347508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.09423828125,0.0,1593.2501220703125,1895.4371337890625,0.0,3805.734619140625,0.9151939153671264,1.0,0.0,3.0,1.0,0.0
17853540,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7529320120811462,0.4094843864440918,0.3754465579986572,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8714436292648315,0.6458861231803894,0.6169212460517883,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8520529866218567,0.6031740307807922,0.4256541132926941,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7650120258331299,0.4305849075317383,0.4150229692459106,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.625917911529541,0.2302243858575821,1.0751317739486694,285.0137023925781,284.95001220703125,299.8332214355469,292.482421875,297.9684143066406,297.21441650390625,285.012939453125,1.0,0.7147015333175659,0.3827185034751892,0.3827185034751892,1.0,1.0,-3.492543935775757,1.0041803121566772,2.488363742828369,0.2159463763236999,0.9835440516471864,0.9835440516471864,0.0,309.38201904296875,316.0,58470.03515625,0.0,4273.82861328125,1.0,279.4425964355469,283.12567138671875,295.4542236328125,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,33413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342575073242188,1.0,0.0,0.0,3.795302391052246,3.7953271865844727,9.61138653110538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.263671875,0.0,1680.7884521484375,1895.4371337890625,0.0,3720.10302734375,0.9362838864326476,1.0,0.0,3.0,1.0,0.0
17853600,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7529320120811462,0.4094843864440918,0.3754465579986572,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8714436292648315,0.6458861231803894,0.6169212460517883,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8520529866218567,0.6031740307807922,0.4256541132926941,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7650120258331299,0.4305849075317383,0.4150229692459106,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.625917911529541,0.2302243858575821,1.0751317739486694,285.0137023925781,284.95001220703125,299.8332214355469,292.482421875,297.9684143066406,297.21441650390625,285.012939453125,1.0,0.7147015333175659,0.3827185034751892,0.3827185034751892,1.0,1.0,-3.492543935775757,1.0041803121566772,2.488363742828369,0.2159463763236999,0.9835440516471864,0.9835440516471864,0.0,309.38201904296875,316.0,58470.03515625,0.0,4273.82861328125,1.0,279.4425964355469,283.12567138671875,295.4542236328125,299.1582336425781,293.1499938964844,293.1499938964844,279.1499938964844,33413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342575073242188,1.0,0.0,0.0,3.795302391052246,3.7953271865844727,9.61138653110538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.263671875,0.0,1680.7884521484375,1895.4371337890625,0.0,3720.10302734375,0.9362838864326476,1.0,0.0,3.0,1.0,0.0
17853660,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7509233951568604,0.4084687530994415,0.3749602138996124,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8690962195396423,0.6447005271911621,0.616284966468811,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8510449528694153,0.6047273278236389,0.4270772337913513,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7634352445602417,0.4305388331413269,0.4153504073619842,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6245697736740112,0.2299637794494629,1.0752708911895752,284.89569091796875,284.95001220703125,299.8397216796875,292.5178527832031,297.96368408203125,297.20751953125,284.8974304199219,1.0,0.7163823246955872,0.3819679319858551,0.3819679319858551,1.0,1.0,-3.4934775829315186,1.0022130012512207,2.491264581680298,0.2140833139419555,0.8824636340141296,0.8824636340141296,0.0,312.6833190917969,319.0,59356.796875,0.0,4295.97705078125,1.0,279.15631103515625,282.9886169433594,295.5380249023437,299.3669128417969,293.1499938964844,293.1499938964844,279.45001220703125,38628.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420626759529114,1.0,0.0,0.0,3.699554204940796,3.6995792388916016,9.132550076174084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.55908203125,0.0,1608.9385986328125,1895.4371337890625,0.0,3791.18359375,0.9182644486427308,1.0,0.0,3.0,1.0,0.0
17853720,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7509233951568604,0.4084687530994415,0.3749602138996124,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8690962195396423,0.6447005271911621,0.616284966468811,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8510449528694153,0.6047273278236389,0.4270772337913513,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7634352445602417,0.4305388331413269,0.4153504073619842,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6245697736740112,0.2299637794494629,1.0752708911895752,284.89569091796875,284.95001220703125,299.8397216796875,292.5178527832031,297.96368408203125,297.20751953125,284.8974304199219,1.0,0.7163823246955872,0.3819679319858551,0.3819679319858551,1.0,1.0,-3.4934775829315186,1.0022130012512207,2.491264581680298,0.2140833139419555,0.8824636340141296,0.8824636340141296,0.0,312.6833190917969,319.0,59356.796875,0.0,4295.97705078125,1.0,279.15631103515625,282.9886169433594,295.5380249023437,299.3669128417969,293.1499938964844,293.1499938964844,279.45001220703125,38628.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420626759529114,1.0,0.0,0.0,3.699554204940796,3.6995792388916016,9.132550076174084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.55908203125,0.0,1608.9385986328125,1895.4371337890625,0.0,3791.18359375,0.9182644486427308,1.0,0.0,3.0,1.0,0.0
17853780,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7494797110557556,0.408547967672348,0.3748241066932678,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8673021793365479,0.6446042656898499,0.6159570217132568,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8505980372428894,0.6074616312980652,0.4287950396537781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7623180150985718,0.4312283098697662,0.4158575236797333,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6235324740409851,0.2300981134176254,1.0756607055664062,285.014892578125,284.95001220703125,299.8468933105469,292.5545654296875,297.9663391113281,297.2105712890625,285.0137939453125,1.0,0.7180514335632324,0.3812173902988434,0.3812173902988434,1.0,1.0,-3.496054410934448,1.0007989406585691,2.495255470275879,0.2122012823820114,0.9880717992782592,0.9880717992782592,0.0,315.45263671875,322.0,58672.69140625,0.0,4319.3232421875,1.0,279.4435729980469,283.1261901855469,295.52557373046875,299.2425842285156,293.1499938964844,293.1499938964844,279.1499938964844,33380.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325850009918212,1.0,0.0,0.0,3.809489488601685,3.809514760971069,9.683377584224218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.185546875,0.0,1697.499755859375,1895.4371337890625,0.0,3704.812255859375,0.9392101764678956,1.0,0.0,3.0,1.0,0.0
