time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853840,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7494797110557556,0.408547967672348,0.3748241066932678,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8673021793365479,0.6446042656898499,0.6159570217132568,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8505980372428894,0.6074616312980652,0.4287950396537781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7623180150985718,0.4312283098697662,0.4158575236797333,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6235324740409851,0.2300981134176254,1.0756607055664062,285.014892578125,284.95001220703125,299.8468933105469,292.5545654296875,297.9663391113281,297.2105712890625,285.0137939453125,1.0,0.7180514335632324,0.3812173902988434,0.3812173902988434,1.0,1.0,-3.496054410934448,1.0007989406585691,2.495255470275879,0.2122012823820114,0.9880717992782592,0.9880717992782592,0.0,315.45263671875,322.0,58672.69140625,0.0,4319.3232421875,1.0,279.4435729980469,283.1261901855469,295.52557373046875,299.2425842285156,293.1499938964844,293.1499938964844,279.1499938964844,33380.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325850009918212,1.0,0.0,0.0,3.809489488601685,3.809514760971069,9.683377584224218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.185546875,0.0,1697.499755859375,1895.4371337890625,0.0,3704.812255859375,0.9392101764678956,1.0,0.0,3.0,1.0,0.0
17853900,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7487869262695312,0.4081422686576843,0.374795526266098,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.866441547870636,0.6441168785095215,0.6158614158630371,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8503803610801697,0.6083033084869385,0.4296639859676361,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7618027329444885,0.4312922060489654,0.4161789417266845,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.623069167137146,0.2300323396921157,1.0761587619781494,284.88092041015625,284.95001220703125,299.85064697265625,292.5733337402344,297.9649353027344,297.208251953125,284.8776550292969,1.0,0.718953013420105,0.3808421194553375,0.3808421194553375,1.0,1.0,-3.49794340133667,1.0002812147140503,2.497662305831909,0.211469367146492,0.8987016081809998,0.8987016081809998,0.0,316.88397216796875,322.0,59795.3046875,0.0,4332.85986328125,1.0,279.1941223144531,282.97235107421875,295.6018371582031,299.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,36877.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385161399841307,1.0,0.0,0.0,3.790930986404419,3.790956497192383,9.589258525011246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.5087890625,0.0,1702.504638671875,1895.4371337890625,0.0,3758.943603515625,0.9356404542922974,1.0,0.0,3.0,1.0,0.0
17853960,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7475441694259644,0.4075251817703247,0.3743402659893036,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8650177717208862,0.6433701515197754,0.6152839064598083,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.849603533744812,0.6089205741882324,0.4301627576351166,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7607929110527039,0.4311586022377014,0.416169673204422,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6222123503684998,0.229830116033554,1.0757806301116943,284.8951416015625,284.95001220703125,299.8544921875,292.59228515625,297.96197509765625,297.2037353515625,284.8968811035156,1.0,0.7197027802467346,0.3804830014705658,0.3804830014705658,1.0,1.0,-3.4968390464782715,0.998818039894104,2.498020887374878,0.2104147970676422,0.8859580755233765,0.8859580755233765,0.0,318.7455749511719,310.0,59579.953125,0.0,4341.06103515625,1.0,279.1566162109375,282.9877319335937,295.6122131347656,299.4552917480469,293.1499938964844,293.1499938964844,279.45001220703125,38553.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403828978538512,1.0,0.0,0.0,3.714576244354248,3.7146012783050537,9.206866593558516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.17138671875,0.0,1625.6495361328125,1895.4371337890625,0.0,3775.926025390625,0.9216216206550598,1.0,0.0,3.0,1.0,0.0
17854020,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7494869232177734,0.4076153039932251,0.3739416599273681,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8673714995384216,0.6432316899299622,0.6146354675292969,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.853064239025116,0.6115816831588745,0.4316185116767883,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7632392644882202,0.4318352937698364,0.4163820445537567,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6238545775413513,0.2299717366695404,1.0748558044433594,285.01416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.96490478515625,297.2069702148437,285.0129699707031,1.0,0.7172577977180481,0.3797647655010223,0.3797647655010223,1.0,1.0,-3.4964675903320312,0.9965158104896544,2.499951839447021,0.2083313316106796,0.9910758137702942,0.9910758137702942,0.0,314.3780822753906,298.0,58851.5625,0.0,4314.02734375,1.0,279.4436950683594,283.12579345703125,295.6016540527344,299.33123779296875,293.1499938964844,293.1499938964844,279.1499938964844,33444.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309210777282716,1.0,0.0,0.0,3.821662664413452,3.821687936782837,9.745361921886795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.05859375,0.0,1712.64892578125,1895.4371337890625,0.0,3689.580810546875,0.9419991374015808,1.0,0.0,3.0,1.0,0.0
17854080,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7494869232177734,0.4076153039932251,0.3739416599273681,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8673714995384216,0.6432316899299622,0.6146354675292969,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.853064239025116,0.6115816831588745,0.4316185116767883,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7632392644882202,0.4318352937698364,0.4163820445537567,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6238545775413513,0.2299717366695404,1.0748558044433594,285.01416015625,284.95001220703125,299.8623352050781,292.6307373046875,297.96490478515625,297.2069702148437,285.0129699707031,1.0,0.7172577977180481,0.3797647655010223,0.3797647655010223,1.0,1.0,-3.4964675903320312,0.9965158104896544,2.499951839447021,0.2083313316106796,0.9910758137702942,0.9910758137702942,0.0,314.3780822753906,298.0,58851.5625,0.0,4314.02734375,1.0,279.4436950683594,283.12579345703125,295.6016540527344,299.33123779296875,293.1499938964844,293.1499938964844,279.1499938964844,33444.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309210777282716,1.0,0.0,0.0,3.821662664413452,3.821687936782837,9.745361921886795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.05859375,0.0,1712.64892578125,1895.4371337890625,0.0,3689.580810546875,0.9419991374015808,1.0,0.0,3.0,1.0,0.0
17854140,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.752937376499176,0.406667947769165,0.3731074333190918,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8716654777526855,0.6419984698295593,0.6135280132293701,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8583410382270813,0.6130062341690063,0.4326422810554504,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7673930525779724,0.4317982792854309,0.4162879586219787,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6267914175987244,0.2297706007957458,1.0731775760650637,284.89215087890625,284.95001220703125,299.8702087402344,292.6695861816406,297.96099853515625,297.20086669921875,284.8938903808594,1.0,0.7130122184753418,0.3790465295314789,0.3790465295314789,1.0,1.0,-3.493243932723999,0.9932580590248108,2.499985933303833,0.206147238612175,0.8861547112464905,0.8861547112464905,0.0,306.6228332519531,286.0,59706.15625,0.0,4259.275390625,1.0,279.1561584472656,282.9862976074219,295.688720703125,299.5415344238281,293.1499938964844,293.1499938964844,279.45001220703125,38713.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385505318641664,1.0,0.0,0.0,3.723283529281616,3.723308801651001,9.250080665879068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.71337890625,0.0,1636.9503173828125,1895.4371337890625,0.0,3759.256591796875,0.923574149608612,1.0,0.0,3.0,1.0,0.0
17854200,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.752937376499176,0.406667947769165,0.3731074333190918,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8716654777526855,0.6419984698295593,0.6135280132293701,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8583410382270813,0.6130062341690063,0.4326422810554504,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7673930525779724,0.4317982792854309,0.4162879586219787,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6267914175987244,0.2297706007957458,1.0731775760650637,284.89215087890625,284.95001220703125,299.8702087402344,292.6695861816406,297.96099853515625,297.20086669921875,284.8938903808594,1.0,0.7130122184753418,0.3790465295314789,0.3790465295314789,1.0,1.0,-3.493243932723999,0.9932580590248108,2.499985933303833,0.206147238612175,0.8861547112464905,0.8861547112464905,0.0,306.6228332519531,286.0,59706.15625,0.0,4259.275390625,1.0,279.1561584472656,282.9862976074219,295.688720703125,299.5415344238281,293.1499938964844,293.1499938964844,279.45001220703125,38713.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385505318641664,1.0,0.0,0.0,3.723283529281616,3.723308801651001,9.250080665879068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.71337890625,0.0,1636.9503173828125,1895.4371337890625,0.0,3759.256591796875,0.923574149608612,1.0,0.0,3.0,1.0,0.0
17854260,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7581996917724609,0.4068750143051147,0.3725920915603637,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8780011534690857,0.6419001817703247,0.6126829385757446,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8656933307647705,0.6156872510910034,0.4339362978935241,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7733275890350342,0.4325484931468963,0.4163351655006408,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6309959292411804,0.2300269901752472,1.0716506242752075,285.0128479003906,284.95001220703125,299.8779296875,292.7086181640625,297.9647216796875,297.205078125,285.01171875,1.0,0.7078105211257935,0.3784293532371521,0.3784293532371521,1.0,1.0,-3.4913737773895264,0.9907580018043518,2.50061583518982,0.2041467577219009,0.9911383390426636,0.9911383390426636,0.0,296.4241027832031,274.0,58947.3203125,0.0,4193.603515625,1.0,279.44354248046875,283.12652587890625,295.6786193847656,299.41522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33543.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288440346717834,1.0,0.0,0.0,3.826934337615967,3.826959609985352,9.772265912033615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2529296875,0.0,1719.7952880859375,1895.4371337890625,0.0,3670.541015625,0.9432335495948792,1.0,0.0,3.0,1.0,0.0
17854320,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7581996917724609,0.4068750143051147,0.3725920915603637,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8780011534690857,0.6419001817703247,0.6126829385757446,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8656933307647705,0.6156872510910034,0.4339362978935241,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7733275890350342,0.4325484931468963,0.4163351655006408,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6309959292411804,0.2300269901752472,1.0716506242752075,285.0128479003906,284.95001220703125,299.8779296875,292.7086181640625,297.9647216796875,297.205078125,285.01171875,1.0,0.7078105211257935,0.3784293532371521,0.3784293532371521,1.0,1.0,-3.4913737773895264,0.9907580018043518,2.50061583518982,0.2041467577219009,0.9911383390426636,0.9911383390426636,0.0,296.4241027832031,274.0,58947.3203125,0.0,4193.603515625,1.0,279.44354248046875,283.12652587890625,295.6786193847656,299.41522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33543.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288440346717834,1.0,0.0,0.0,3.826934337615967,3.826959609985352,9.772265912033615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2529296875,0.0,1719.7952880859375,1895.4371337890625,0.0,3670.541015625,0.9432335495948792,1.0,0.0,3.0,1.0,0.0
17854380,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7638633251190186,0.4060249626636505,0.3717409670352936,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8848834037780762,0.6407017111778259,0.6114951968193054,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8735774755477905,0.617111086845398,0.4348792433738708,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7797863483428955,0.432573527097702,0.4161887168884277,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6356223821640015,0.2299350202083587,1.069932460784912,284.8920593261719,284.95001220703125,299.8852233886719,292.7474975585937,297.9614562988281,297.1998291015625,284.8938293457031,1.0,0.7021101713180542,0.3778121769428253,0.3778121769428253,1.0,1.0,-3.487823963165283,0.9877006411552428,2.5001232624053955,0.2022233754396438,0.8865689635276794,0.8865689635276794,0.0,285.7638244628906,262.0,59795.59375,0.0,4120.89453125,1.0,279.1561279296875,282.9883117675781,295.765869140625,299.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38752.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363126754760742,1.0,0.0,0.0,3.726821184158325,3.72684645652771,9.267666314372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.986328125,0.0,1641.35791015625,1895.4371337890625,0.0,3738.8642578125,0.9244011640548706,1.0,0.0,3.0,1.0,0.0
17854440,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7638633251190186,0.4060249626636505,0.3717409670352936,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8848834037780762,0.6407017111778259,0.6114951968193054,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8735774755477905,0.617111086845398,0.4348792433738708,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7797863483428955,0.432573527097702,0.4161887168884277,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6356223821640015,0.2299350202083587,1.069932460784912,284.8920593261719,284.95001220703125,299.8852233886719,292.7474975585937,297.9614562988281,297.1998291015625,284.8938293457031,1.0,0.7021101713180542,0.3778121769428253,0.3778121769428253,1.0,1.0,-3.487823963165283,0.9877006411552428,2.5001232624053955,0.2022233754396438,0.8865689635276794,0.8865689635276794,0.0,285.7638244628906,262.0,59795.59375,0.0,4120.89453125,1.0,279.1561279296875,282.9883117675781,295.765869140625,299.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,38752.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363126754760742,1.0,0.0,0.0,3.726821184158325,3.72684645652771,9.267666314372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.986328125,0.0,1641.35791015625,1895.4371337890625,0.0,3738.8642578125,0.9244011640548706,1.0,0.0,3.0,1.0,0.0
17854500,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7669826745986938,0.4060596823692322,0.3712837696075439,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8886387348175049,0.6405406594276428,0.6108267903327942,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8778743743896484,0.6183440685272217,0.4353262782096863,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7832881212234497,0.4328759908676147,0.4160473644733429,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6381277441978455,0.2300387620925903,1.0688092708587646,285.017578125,284.95001220703125,299.888671875,292.76678466796875,297.9626159667969,297.2011108398437,285.02001953125,1.0,0.6990774273872375,0.3775036036968231,0.3775036036968231,1.0,1.0,-3.4854793548583984,0.9859925508499146,2.499486923217773,0.2010559141635894,0.9720516204833984,0.9720516204833984,0.0,280.1737365722656,262.0,58871.19140625,0.0,4081.600341796875,1.0,279.4037780761719,283.132080078125,295.7290954589844,299.4267883300781,293.1499938964844,293.1499938964844,279.45001220703125,34473.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295289516448976,1.0,0.0,0.0,3.766081809997559,3.766106843948364,9.463958008382178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9716796875,0.0,1654.4052734375,1895.4371337890625,0.0,3676.82275390625,0.9318784475326538,1.0,0.0,3.0,1.0,0.0
17854560,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7709338068962097,0.4062971472740173,0.3712328672409057,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8932527899742126,0.6406153440475464,0.6106063723564148,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.883051872253418,0.6197739839553833,0.4361182153224945,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7875555157661438,0.4333644211292267,0.4162195026874542,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6412370204925537,0.2302790731191635,1.068543553352356,285.0137939453125,284.95001220703125,299.8919372558594,292.78594970703125,297.9652709960937,297.2044372558594,285.0126647949219,1.0,0.6961385607719421,0.3772198855876922,0.3772198855876922,1.0,1.0,-3.485989809036255,0.9852936863899232,2.500696182250977,0.2002998888492584,0.9923729300498962,0.9923729300498962,0.0,274.085693359375,250.0,59036.8046875,0.0,4046.681884765625,1.0,279.4437255859375,283.1295166015625,295.7557067871094,299.4986877441406,293.1499938964844,293.1499938964844,279.1499938964844,33527.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266135096549988,1.0,0.0,0.0,3.829780101776123,3.829805374145508,9.786805321709835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.974609375,0.0,1723.1239013671875,1895.4371337890625,0.0,3650.06201171875,0.9439444541931152,1.0,0.0,3.0,1.0,0.0
17854620,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7781624794006348,0.4054930806159973,0.3704017102718353,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9018337726593018,0.6394145488739014,0.6093926429748535,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8927410840988159,0.6211497783660889,0.4370141625404358,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.795555591583252,0.4334107637405395,0.4160696566104889,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6471743583679199,0.2302557229995727,1.0670160055160522,284.89215087890625,284.95001220703125,299.8978271484375,292.8236694335937,297.9618835449219,297.199462890625,284.8938903808594,1.0,0.6900144815444946,0.3766524195671081,0.3766524195671081,1.0,1.0,-3.4826016426086426,0.9824423789978028,2.50015926361084,0.198538526892662,0.887535810470581,0.887535810470581,0.0,262.6766662597656,238.0,59891.29296875,0.0,3970.187255859375,1.0,279.1560974121094,282.9904479980469,295.8423156738281,299.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,38736.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93413907289505,1.0,0.0,0.0,3.730710029602051,3.730735301971436,9.28701808788901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.806640625,0.0,1645.7562255859375,1895.4371337890625,0.0,3719.020751953125,0.9252538681030272,1.0,0.0,3.0,1.0,0.0
17854680,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7781624794006348,0.4054930806159973,0.3704017102718353,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9018337726593018,0.6394145488739014,0.6093926429748535,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8927410840988159,0.6211497783660889,0.4370141625404358,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.795555591583252,0.4334107637405395,0.4160696566104889,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6471743583679199,0.2302557229995727,1.0670160055160522,284.89215087890625,284.95001220703125,299.8978271484375,292.8236694335937,297.9618835449219,297.199462890625,284.8938903808594,1.0,0.6900144815444946,0.3766524195671081,0.3766524195671081,1.0,1.0,-3.4826016426086426,0.9824423789978028,2.50015926361084,0.198538526892662,0.887535810470581,0.887535810470581,0.0,262.6766662597656,238.0,59891.29296875,0.0,3970.187255859375,1.0,279.1560974121094,282.9904479980469,295.8423156738281,299.7086486816406,293.1499938964844,293.1499938964844,279.45001220703125,38736.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93413907289505,1.0,0.0,0.0,3.730710029602051,3.730735301971436,9.28701808788901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.806640625,0.0,1645.7562255859375,1895.4371337890625,0.0,3719.020751953125,0.9252538681030272,1.0,0.0,3.0,1.0,0.0
17854740,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7868249416351318,0.4057929813861847,0.3699076175689697,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9123485684394836,0.6393104195594788,0.6084756851196289,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9040065407752992,0.623755931854248,0.4382036030292511,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.804828405380249,0.4342088997364044,0.4160951375961303,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6542284488677979,0.2306514382362365,1.065804123878479,285.01397705078125,284.95001220703125,299.9027099609375,292.86041259765625,297.9652404785156,297.2040405273437,285.0128173828125,1.0,0.6837878823280334,0.376084953546524,0.376084953546524,1.0,1.0,-3.480897188186645,0.9801594018936156,2.50073790550232,0.1966991275548935,0.9936493039131165,0.9936493039131165,0.0,250.6268920898437,226.0,59131.2109375,0.0,3894.280029296875,1.0,279.4437561035156,283.1316833496094,295.8309020996094,299.581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33539.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245650172233582,1.0,0.0,0.0,3.8336894512176514,3.833714723587036,9.806794878386429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.80859375,0.0,1727.9576416015625,1895.4371337890625,0.0,3631.22607421875,0.9447848200798036,1.0,0.0,3.0,1.0,0.0
17854800,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7868249416351318,0.4057929813861847,0.3699076175689697,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9123485684394836,0.6393104195594788,0.6084756851196289,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9040065407752992,0.623755931854248,0.4382036030292511,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.804828405380249,0.4342088997364044,0.4160951375961303,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6542284488677979,0.2306514382362365,1.065804123878479,285.01397705078125,284.95001220703125,299.9027099609375,292.86041259765625,297.9652404785156,297.2040405273437,285.0128173828125,1.0,0.6837878823280334,0.376084953546524,0.376084953546524,1.0,1.0,-3.480897188186645,0.9801594018936156,2.50073790550232,0.1966991275548935,0.9936493039131165,0.9936493039131165,0.0,250.6268920898437,226.0,59131.2109375,0.0,3894.280029296875,1.0,279.4437561035156,283.1316833496094,295.8309020996094,299.581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33539.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245650172233582,1.0,0.0,0.0,3.8336894512176514,3.833714723587036,9.806794878386429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.80859375,0.0,1727.9576416015625,1895.4371337890625,0.0,3631.22607421875,0.9447848200798036,1.0,0.0,3.0,1.0,0.0
17854860,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.79560387134552,0.4050048589706421,0.3690860867500305,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.923804521560669,0.6380825042724609,0.6072308421134949,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9162307381629944,0.6250500679016113,0.4390420019626617,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8139876127243042,0.4342494010925293,0.4159353971481323,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6616823673248291,0.2306680828332901,1.064434051513672,284.8917541503906,284.95001220703125,299.9064025878906,292.8958435058594,297.961181640625,297.19903564453125,284.8935241699219,1.0,0.677492618560791,0.3755227029323578,0.3755227029323578,1.0,1.0,-3.4775915145874023,0.9773528575897216,2.5002386569976807,0.1949501782655716,0.8883833885192871,0.8883833885192871,0.0,239.03985595703125,214.0,59985.55859375,0.0,3817.19091796875,1.0,279.15606689453125,282.9921264648437,295.9150390625,299.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38735.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321977496147156,1.0,0.0,0.0,3.7348880767822266,3.7349135875701904,9.307830737270706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6044921875,0.0,1650.617919921875,1895.4371337890625,0.0,3701.269287109375,0.926179826259613,1.0,0.0,3.0,1.0,0.0
17854920,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.79560387134552,0.4050048589706421,0.3690860867500305,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.923804521560669,0.6380825042724609,0.6072308421134949,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9162307381629944,0.6250500679016113,0.4390420019626617,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8139876127243042,0.4342494010925293,0.4159353971481323,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6616823673248291,0.2306680828332901,1.064434051513672,284.8917541503906,284.95001220703125,299.9064025878906,292.8958435058594,297.961181640625,297.19903564453125,284.8935241699219,1.0,0.677492618560791,0.3755227029323578,0.3755227029323578,1.0,1.0,-3.4775915145874023,0.9773528575897216,2.5002386569976807,0.1949501782655716,0.8883833885192871,0.8883833885192871,0.0,239.03985595703125,214.0,59985.55859375,0.0,3817.19091796875,1.0,279.15606689453125,282.9921264648437,295.9150390625,299.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38735.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321977496147156,1.0,0.0,0.0,3.7348880767822266,3.7349135875701904,9.307830737270706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6044921875,0.0,1650.617919921875,1895.4371337890625,0.0,3701.269287109375,0.926179826259613,1.0,0.0,3.0,1.0,0.0
17854980,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8059899210929871,0.4053133726119995,0.3685970306396484,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374043345451356,0.6379454135894775,0.6062803864479065,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9311894178390504,0.6275762915611267,0.440172016620636,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.824101448059082,0.4350366592407226,0.4159477353096008,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6705237030982971,0.2310961484909057,1.0633565187454224,285.013916015625,284.95001220703125,299.9086303710937,292.9297180175781,297.963623046875,297.2033996582031,285.01275634765625,1.0,0.6711327433586121,0.3749604225158691,0.3749604225158691,1.0,1.0,-3.475927352905273,0.97510027885437,2.500827074050904,0.1931145787239074,0.9946065545082092,0.9946065545082092,0.0,226.903549194336,202.0,59216.66796875,0.0,3741.05224609375,1.0,279.4437866210937,283.1337280273437,295.90093994140625,299.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922767460346222,1.0,0.0,0.0,3.837129592895508,3.8371548652648926,9.824403832681128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.2958984375,0.0,1732.2615966796875,1895.4371337890625,0.0,3614.676025390625,0.945572316646576,1.0,0.0,3.0,1.0,0.0
17855040,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8059899210929871,0.4053133726119995,0.3685970306396484,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374043345451356,0.6379454135894775,0.6062803864479065,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9311894178390504,0.6275762915611267,0.440172016620636,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.824101448059082,0.4350366592407226,0.4159477353096008,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6705237030982971,0.2310961484909057,1.0633565187454224,285.013916015625,284.95001220703125,299.9086303710937,292.9297180175781,297.963623046875,297.2033996582031,285.01275634765625,1.0,0.6711327433586121,0.3749604225158691,0.3749604225158691,1.0,1.0,-3.475927352905273,0.97510027885437,2.500827074050904,0.1931145787239074,0.9946065545082092,0.9946065545082092,0.0,226.903549194336,202.0,59216.66796875,0.0,3741.05224609375,1.0,279.4437866210937,283.1337280273437,295.90093994140625,299.658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33554.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922767460346222,1.0,0.0,0.0,3.837129592895508,3.8371548652648926,9.824403832681128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.2958984375,0.0,1732.2615966796875,1895.4371337890625,0.0,3614.676025390625,0.945572316646576,1.0,0.0,3.0,1.0,0.0
17855100,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8114540576934814,0.4050329625606537,0.3684023916721344,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9446459412574768,0.6374467611312866,0.6058812737464905,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.939203679561615,0.628298819065094,0.4407537877559662,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8295050859451294,0.4351507127285003,0.4160272479057312,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6754220724105835,0.2311863899230957,1.0631612539291382,284.8782043457031,284.95001220703125,299.9091491699219,292.94598388671875,297.9620361328125,297.20196533203125,284.874755859375,1.0,0.6680113673210144,0.374679297208786,0.374679297208786,1.0,1.0,-3.475781202316284,0.9741915464401244,2.50158953666687,0.1924059838056564,0.9035254716873168,0.9035254716873168,0.0,220.8645172119141,202.0,60316.765625,0.0,3704.850830078125,1.0,279.19354248046875,282.97857666015625,295.9742431640625,299.9033203125,293.1499938964844,293.1499938964844,279.1499938964844,36975.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286590814590454,1.0,0.0,0.0,3.8171498775482178,3.81717586517334,9.72236080087896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.4794921875,0.0,1734.83740234375,1895.4371337890625,0.0,3668.843994140625,0.9416152238845824,1.0,0.0,3.0,1.0,0.0
17855160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8161364793777466,0.4045341610908508,0.3677807748317718,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9510405659675598,0.6366868615150452,0.6050029397010803,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.94636207818985,0.6287791132926941,0.440947562456131,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8344182968139648,0.4350627660751343,0.4157725572586059,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6798884868621826,0.2311418652534485,1.062108874320984,284.8915710449219,284.95001220703125,299.90924072265625,292.96173095703125,297.9587097167969,297.19830322265625,284.8933410644531,1.0,0.6647234559059143,0.3744168877601623,0.3744168877601623,1.0,1.0,-3.472641706466675,0.9723567366600036,2.5002849102020264,0.1914022862911224,0.8890945911407471,0.8890945911407471,0.0,215.2759704589844,190.0,60064.6875,0.0,3664.025634765625,1.0,279.15643310546875,282.9942626953125,295.9812316894531,299.862060546875,293.1499938964844,293.1499938964844,279.45001220703125,38704.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930468201637268,1.0,0.0,0.0,3.738113880157471,3.7381393909454346,9.323916287939936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.181640625,0.0,1654.1519775390625,1895.4371337890625,0.0,3685.43212890625,0.9269586205482484,1.0,0.0,3.0,1.0,0.0
17855220,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8277112245559692,0.4048420488834381,0.3672938346862793,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9661090970039368,0.636511504650116,0.6040197014808655,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9630837440490724,0.631212592124939,0.4420136511325836,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8467057943344116,0.4358309805393219,0.4157686531543731,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6909776926040649,0.2315947115421295,1.0611470937728882,285.0136108398437,284.95001220703125,299.9079895019531,292.9915771484375,297.9600524902344,297.202392578125,285.012451171875,1.0,0.6582583785057068,0.3738920390605926,0.3738920390605926,1.0,1.0,-3.4709835052490234,0.9702214002609252,2.500762224197388,0.1896604597568512,0.9950315356254578,0.9950315356254578,0.0,203.1197204589844,193.0,59284.09375,0.0,3587.962890625,1.0,279.4438171386719,283.1356811523437,295.9635925292969,299.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,33574.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212218523025512,1.0,0.0,0.0,3.83948826789856,3.839513778686523,9.836485332925804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7841796875,0.0,1735.288330078125,1895.4371337890625,0.0,3600.43017578125,0.9461176991462708,1.0,0.0,3.0,1.0,0.0
17855280,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8277112245559692,0.4048420488834381,0.3672938346862793,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9661090970039368,0.636511504650116,0.6040197014808655,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9630837440490724,0.631212592124939,0.4420136511325836,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8467057943344116,0.4358309805393219,0.4157686531543731,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6909776926040649,0.2315947115421295,1.0611470937728882,285.0136108398437,284.95001220703125,299.9079895019531,292.9915771484375,297.9600524902344,297.202392578125,285.012451171875,1.0,0.6582583785057068,0.3738920390605926,0.3738920390605926,1.0,1.0,-3.4709835052490234,0.9702214002609252,2.500762224197388,0.1896604597568512,0.9950315356254578,0.9950315356254578,0.0,203.1197204589844,193.0,59284.09375,0.0,3587.962890625,1.0,279.4438171386719,283.1356811523437,295.9635925292969,299.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,33574.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212218523025512,1.0,0.0,0.0,3.83948826789856,3.839513778686523,9.836485332925804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.7841796875,0.0,1735.288330078125,1895.4371337890625,0.0,3600.43017578125,0.9461176991462708,1.0,0.0,3.0,1.0,0.0
17855340,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8323753476142883,0.4040387272834778,0.3667187094688415,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9717954397201538,0.6352042555809021,0.6029676198959351,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9700746536254884,0.6322960257530212,0.4429110288619995,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8521155714988708,0.435820996761322,0.415832370519638,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6958461403846741,0.2316478490829467,1.0612279176712036,284.8919982910156,284.95001220703125,299.9046630859375,293.0189819335937,297.9540100097656,297.1970520019531,284.8938293457031,1.0,0.6559801697731018,0.3733672201633453,0.3733672201633453,1.0,1.0,-3.4702866077423096,0.9683903455734252,2.5018961429595947,0.188207745552063,0.8900449275970459,0.8900449275970459,0.0,198.30731201171875,196.0,60154.65234375,0.0,3557.77001953125,1.0,279.1560363769531,282.99639892578125,296.0395812988281,299.92730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38714.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291146993637084,1.0,0.0,0.0,3.741192102432251,3.741217613220215,9.339278221887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.984375,0.0,1657.826416015625,1895.4371337890625,0.0,3673.02392578125,0.9275814294815063,1.0,0.0,3.0,1.0,0.0
17855400,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8323753476142883,0.4040387272834778,0.3667187094688415,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9717954397201538,0.6352042555809021,0.6029676198959351,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9700746536254884,0.6322960257530212,0.4429110288619995,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8521155714988708,0.435820996761322,0.415832370519638,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6958461403846741,0.2316478490829467,1.0612279176712036,284.8919982910156,284.95001220703125,299.9046630859375,293.0189819335937,297.9540100097656,297.1970520019531,284.8938293457031,1.0,0.6559801697731018,0.3733672201633453,0.3733672201633453,1.0,1.0,-3.4702866077423096,0.9683903455734252,2.5018961429595947,0.188207745552063,0.8900449275970459,0.8900449275970459,0.0,198.30731201171875,196.0,60154.65234375,0.0,3557.77001953125,1.0,279.1560363769531,282.99639892578125,296.0395812988281,299.92730712890625,293.1499938964844,293.1499938964844,279.45001220703125,38714.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291146993637084,1.0,0.0,0.0,3.741192102432251,3.741217613220215,9.339278221887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.984375,0.0,1657.826416015625,1895.4371337890625,0.0,3673.02392578125,0.9275814294815063,1.0,0.0,3.0,1.0,0.0
17855460,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.833948016166687,0.4042569398880005,0.366560161113739,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9734737277030944,0.6349366307258606,0.6023234128952026,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9729918837547302,0.6345691680908203,0.4441789984703064,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8541409373283386,0.4365050792694092,0.4161760807037353,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6976512670516968,0.232049822807312,1.0620776414871216,285.0157775878906,284.95001220703125,299.89910888671875,293.0436706542969,297.95367431640625,297.2002258300781,285.0146789550781,1.0,0.6556038856506348,0.3728746771812439,0.3728746771812439,1.0,1.0,-3.4722702503204346,0.9675412774086,2.5047290325164795,0.1869027316570282,0.998149871826172,0.998149871826172,0.0,196.8539276123047,199.0,59409.98046875,0.0,3553.9521484375,1.0,279.44366455078125,283.1387023925781,296.0175170898437,299.7904052734375,293.1499938964844,293.1499938964844,279.1499938964844,33541.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201990365982056,1.0,0.0,0.0,3.844360589981079,3.844386100769043,9.861466878646752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9814453125,0.0,1740.968017578125,1895.4371337890625,0.0,3590.9951171875,0.9471797943115234,1.0,0.0,3.0,1.0,0.0
17855520,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.833948016166687,0.4042569398880005,0.366560161113739,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9734737277030944,0.6349366307258606,0.6023234128952026,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9729918837547302,0.6345691680908203,0.4441789984703064,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8541409373283386,0.4365050792694092,0.4161760807037353,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6976512670516968,0.232049822807312,1.0620776414871216,285.0157775878906,284.95001220703125,299.89910888671875,293.0436706542969,297.95367431640625,297.2002258300781,285.0146789550781,1.0,0.6556038856506348,0.3728746771812439,0.3728746771812439,1.0,1.0,-3.4722702503204346,0.9675412774086,2.5047290325164795,0.1869027316570282,0.998149871826172,0.998149871826172,0.0,196.8539276123047,199.0,59409.98046875,0.0,3553.9521484375,1.0,279.44366455078125,283.1387023925781,296.0175170898437,299.7904052734375,293.1499938964844,293.1499938964844,279.1499938964844,33541.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201990365982056,1.0,0.0,0.0,3.844360589981079,3.844386100769043,9.861466878646752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9814453125,0.0,1740.968017578125,1895.4371337890625,0.0,3590.9951171875,0.9471797943115234,1.0,0.0,3.0,1.0,0.0
17855580,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8324844837188721,0.4033192992210388,0.3660893738269806,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9716428518295288,0.6334977746009827,0.6013848185539246,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9722895622253418,0.6354358196258545,0.4451051950454712,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8530545234680176,0.4363664984703064,0.4163565933704376,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6967513561248779,0.2320029735565185,1.0628408193588257,284.8919677734375,284.95001220703125,299.8910522460937,293.0653381347656,297.94561767578125,297.1937866210937,284.89373779296875,1.0,0.6562544107437134,0.3723821341991424,0.3723821341991424,1.0,1.0,-3.4728355407714844,0.9662172198295592,2.5066182613372803,0.1856967955827713,0.8926391005516052,0.8926391005516052,0.0,197.92599487304688,202.0,60308.1015625,0.0,3561.670166015625,1.0,279.1559753417969,282.996826171875,296.0878601074219,299.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,38635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284769296646118,1.0,0.0,0.0,3.7503297328948975,3.750355243682861,9.384955319546862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3662109375,0.0,1667.9427490234375,1895.4371337890625,0.0,3667.172607421875,0.9295449256896972,1.0,0.0,3.0,1.0,0.0
17855640,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8324844837188721,0.4033192992210388,0.3660893738269806,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9716428518295288,0.6334977746009827,0.6013848185539246,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9722895622253418,0.6354358196258545,0.4451051950454712,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8530545234680176,0.4363664984703064,0.4163565933704376,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6967513561248779,0.2320029735565185,1.0628408193588257,284.8919677734375,284.95001220703125,299.8910522460937,293.0653381347656,297.94561767578125,297.1937866210937,284.89373779296875,1.0,0.6562544107437134,0.3723821341991424,0.3723821341991424,1.0,1.0,-3.4728355407714844,0.9662172198295592,2.5066182613372803,0.1856967955827713,0.8926391005516052,0.8926391005516052,0.0,197.92599487304688,202.0,60308.1015625,0.0,3561.670166015625,1.0,279.1559753417969,282.996826171875,296.0878601074219,299.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,38635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284769296646118,1.0,0.0,0.0,3.7503297328948975,3.750355243682861,9.384955319546862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3662109375,0.0,1667.9427490234375,1895.4371337890625,0.0,3667.172607421875,0.9295449256896972,1.0,0.0,3.0,1.0,0.0
