time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8312506079673767,0.4032689332962036,0.3658068776130676,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9701037406921388,0.6331828236579895,0.6008352637290955,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9713410139083862,0.6363646388053894,0.4455277919769287,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8519604802131653,0.4365572929382324,0.4163707196712494,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6957791447639465,0.2320940047502517,1.0629116296768188,285.0190124511719,284.95001220703125,299.88604736328125,293.074951171875,297.9437255859375,297.1938171386719,285.0216369628906,1.0,0.6567156314849854,0.3721358776092529,0.3721358776092529,1.0,1.0,-3.472437858581543,0.9653407335281372,2.507097244262696,0.1848752647638321,0.9793251156806946,0.9793251156806946,0.0,198.8611297607422,202.0,59375.96484375,0.0,3566.2705078125,1.0,279.4043273925781,283.1419677734375,296.0423278808594,299.77978515625,293.1499938964844,293.1499938964844,279.45001220703125,34476.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222431182861328,1.0,0.0,0.0,3.788765192031861,3.788790464401245,9.578305935065146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0703125,0.0,1681.268798828125,1895.4371337890625,0.0,3609.8447265625,0.9369505047798156,1.0,0.0,3.0,1.0,0.0
17855760,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8307138085365295,0.4034148454666137,0.3659276664257049,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.969287633895874,0.6330958604812622,0.6007306575775146,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9711338877677916,0.6374899744987488,0.4463059604167938,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8515137434005737,0.4369250535964966,0.4166980683803558,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6953926682472229,0.2323075383901596,1.0638103485107422,285.0161437988281,284.95001220703125,299.8803405761719,293.0837097167969,297.9430236816406,297.1957702636719,285.0150451660156,1.0,0.6574148535728455,0.3718694448471069,0.3718694448471069,1.0,1.0,-3.4748647212982178,0.965325653553009,2.509539127349853,0.1843188256025314,1.0,1.0,0.0,199.5511779785156,205.0,59538.80859375,0.0,3576.225830078125,1.0,279.4438781738281,283.1397705078125,296.0589294433594,299.8424377441406,293.1499938964844,293.1499938964844,279.1499938964844,33544.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91990464925766,1.0,0.0,0.0,3.851757049560547,3.851782560348511,9.899449651129544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.416015625,0.0,1750.044921875,1895.4371337890625,0.0,3588.2783203125,0.948919713497162,1.0,0.0,3.0,1.0,0.0
17855820,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8275135159492493,0.4023816287517547,0.3654260039329529,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9652079939842224,0.6315420866012573,0.5997428297996521,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.968218207359314,0.6381283402442932,0.4471235871315002,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.848577618598938,0.43667733669281,0.4168360829353332,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6928233504295349,0.2321814000606537,1.0645047426223757,284.89178466796875,284.95001220703125,299.8667297363281,293.09844970703125,297.9328308105469,297.18865966796875,284.893310546875,1.0,0.6588345766067505,0.3713366091251373,0.3713366091251373,1.0,1.0,-3.475069046020508,0.9637597799301147,2.5113093852996826,0.1829257756471634,0.8941739201545715,0.8941739201545715,0.0,202.2696685791016,208.0,60417.8359375,0.0,3592.8515625,1.0,279.1568298339844,282.9974365234375,296.1212463378906,300.0303039550781,293.1499938964844,293.1499938964844,279.45001220703125,38593.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283242225646972,1.0,0.0,0.0,3.757567167282105,3.757592678070069,9.421211757398852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.9013671875,0.0,1676.1448974609375,1895.4371337890625,0.0,3665.771240234375,0.9311766624450684,1.0,0.0,3.0,1.0,0.0
17855880,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8275135159492493,0.4023816287517547,0.3654260039329529,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9652079939842224,0.6315420866012573,0.5997428297996521,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.968218207359314,0.6381283402442932,0.4471235871315002,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.848577618598938,0.43667733669281,0.4168360829353332,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6928233504295349,0.2321814000606537,1.0645047426223757,284.89178466796875,284.95001220703125,299.8667297363281,293.09844970703125,297.9328308105469,297.18865966796875,284.893310546875,1.0,0.6588345766067505,0.3713366091251373,0.3713366091251373,1.0,1.0,-3.475069046020508,0.9637597799301147,2.5113093852996826,0.1829257756471634,0.8941739201545715,0.8941739201545715,0.0,202.2696685791016,208.0,60417.8359375,0.0,3592.8515625,1.0,279.1568298339844,282.9974365234375,296.1212463378906,300.0303039550781,293.1499938964844,293.1499938964844,279.45001220703125,38593.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283242225646972,1.0,0.0,0.0,3.757567167282105,3.757592678070069,9.421211757398852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.9013671875,0.0,1676.1448974609375,1895.4371337890625,0.0,3665.771240234375,0.9311766624450684,1.0,0.0,3.0,1.0,0.0
17855940,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8248844742774963,0.402398943901062,0.3652309477329254,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9616255164146424,0.6310376524925232,0.5990325212478638,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9658696055412292,0.6399616003036499,0.4482013881206512,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8461334109306335,0.4371434450149536,0.4171269536018371,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6906300187110901,0.2324266284704208,1.065363883972168,285.0149230957031,284.95001220703125,299.8500061035156,293.1093444824219,297.92803955078125,297.19000244140625,285.0137939453125,1.0,0.6603598594665527,0.3708038032054901,0.3708038032054901,1.0,1.0,-3.476649522781372,0.962653875350952,2.51399564743042,0.1814082115888595,1.0,1.0,0.0,204.7560272216797,211.0,59613.3515625,0.0,3611.458740234375,1.0,279.4439392089844,283.139892578125,296.0857238769531,299.876953125,293.1499938964844,293.1499938964844,279.1499938964844,33606.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199886322021484,1.0,0.0,0.0,3.85651421546936,3.856539726257324,9.92391733234399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3759765625,0.0,1756.3724365234375,1895.4371337890625,0.0,3589.05322265625,0.9499905109405518,1.0,0.0,3.0,1.0,0.0
17856000,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8248844742774963,0.402398943901062,0.3652309477329254,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9616255164146424,0.6310376524925232,0.5990325212478638,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9658696055412292,0.6399616003036499,0.4482013881206512,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8461334109306335,0.4371434450149536,0.4171269536018371,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6906300187110901,0.2324266284704208,1.065363883972168,285.0149230957031,284.95001220703125,299.8500061035156,293.1093444824219,297.92803955078125,297.19000244140625,285.0137939453125,1.0,0.6603598594665527,0.3708038032054901,0.3708038032054901,1.0,1.0,-3.476649522781372,0.962653875350952,2.51399564743042,0.1814082115888595,1.0,1.0,0.0,204.7560272216797,211.0,59613.3515625,0.0,3611.458740234375,1.0,279.4439392089844,283.139892578125,296.0857238769531,299.876953125,293.1499938964844,293.1499938964844,279.1499938964844,33606.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199886322021484,1.0,0.0,0.0,3.85651421546936,3.856539726257324,9.92391733234399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3759765625,0.0,1756.3724365234375,1895.4371337890625,0.0,3589.05322265625,0.9499905109405518,1.0,0.0,3.0,1.0,0.0
17856060,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8212910294532776,0.401294857263565,0.3646815121173858,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9568223357200624,0.6293885707855225,0.5979713797569275,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9622659087181092,0.6403718590736389,0.4488762021064758,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8428219556808472,0.4368075132369995,0.4171995818614959,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6876872777938843,0.2322521060705185,1.065920114517212,284.89080810546875,284.95001220703125,299.8315124511719,293.1181640625,297.91632080078125,297.1826477050781,284.8923645019531,1.0,0.6619303226470947,0.3702787458896637,0.3702787458896637,1.0,1.0,-3.4762916564941406,0.960926592350006,2.51536512374878,0.1799561977386474,0.893878698348999,0.893878698348999,0.0,207.935302734375,214.0,60463.31640625,0.0,3629.463623046875,1.0,279.1568298339844,282.9981384277344,296.1407775878906,300.0550231933594,293.1499938964844,293.1499938964844,279.45001220703125,38660.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283867478370668,1.0,0.0,0.0,3.759640455245972,3.759665966033936,9.431611260879436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5029296875,0.0,1679.107666015625,1895.4371337890625,0.0,3666.344970703125,0.9316865801811218,1.0,0.0,3.0,1.0,0.0
17856120,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8212910294532776,0.401294857263565,0.3646815121173858,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9568223357200624,0.6293885707855225,0.5979713797569275,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9622659087181092,0.6403718590736389,0.4488762021064758,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8428219556808472,0.4368075132369995,0.4171995818614959,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6876872777938843,0.2322521060705185,1.065920114517212,284.89080810546875,284.95001220703125,299.8315124511719,293.1181640625,297.91632080078125,297.1826477050781,284.8923645019531,1.0,0.6619303226470947,0.3702787458896637,0.3702787458896637,1.0,1.0,-3.4762916564941406,0.960926592350006,2.51536512374878,0.1799561977386474,0.893878698348999,0.893878698348999,0.0,207.935302734375,214.0,60463.31640625,0.0,3629.463623046875,1.0,279.1568298339844,282.9981384277344,296.1407775878906,300.0550231933594,293.1499938964844,293.1499938964844,279.45001220703125,38660.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283867478370668,1.0,0.0,0.0,3.759640455245972,3.759665966033936,9.431611260879436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5029296875,0.0,1679.107666015625,1895.4371337890625,0.0,3666.344970703125,0.9316865801811218,1.0,0.0,3.0,1.0,0.0
17856180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8184750080108643,0.4012498557567596,0.364439308643341,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.952839493751526,0.6287967562675476,0.5971889495849609,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9595311284065248,0.641997218132019,0.4498136639595032,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8402304649353027,0.4371946156024933,0.417425125837326,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6853395104408264,0.2324609160423278,1.066653847694397,285.0140686035156,284.95001220703125,299.8127136230469,293.1268310546875,297.9106750488281,297.1836242675781,285.012939453125,1.0,0.663497269153595,0.3697536885738373,0.3697536885738373,1.0,1.0,-3.477329969406128,0.9596656560897828,2.5176644325256348,0.1783894747495651,1.0,1.0,0.0,210.6578826904297,217.0,59640.70703125,0.0,3648.17626953125,1.0,279.4439392089844,283.14093017578125,296.10211181640625,299.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33643.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198306202888488,1.0,0.0,0.0,3.857180595397949,3.857206344604492,9.927348401106428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6728515625,0.0,1757.4844970703125,1895.4371337890625,0.0,3587.594970703125,0.9501662850379944,1.0,0.0,3.0,1.0,0.0
17856240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8184750080108643,0.4012498557567596,0.364439308643341,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.952839493751526,0.6287967562675476,0.5971889495849609,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9595311284065248,0.641997218132019,0.4498136639595032,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8402304649353027,0.4371946156024933,0.417425125837326,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6853395104408264,0.2324609160423278,1.066653847694397,285.0140686035156,284.95001220703125,299.8127136230469,293.1268310546875,297.9106750488281,297.1836242675781,285.012939453125,1.0,0.663497269153595,0.3697536885738373,0.3697536885738373,1.0,1.0,-3.477329969406128,0.9596656560897828,2.5176644325256348,0.1783894747495651,1.0,1.0,0.0,210.6578826904297,217.0,59640.70703125,0.0,3648.17626953125,1.0,279.4439392089844,283.14093017578125,296.10211181640625,299.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,33643.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198306202888488,1.0,0.0,0.0,3.857180595397949,3.857206344604492,9.927348401106428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.6728515625,0.0,1757.4844970703125,1895.4371337890625,0.0,3587.594970703125,0.9501662850379944,1.0,0.0,3.0,1.0,0.0
17856300,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8170995712280273,0.4007860422134399,0.3643620014190674,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9508727788925172,0.6280670166015625,0.5968667268753052,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9581655859947203,0.642238974571228,0.450293093919754,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8389906883239746,0.4370952546596527,0.4176025688648224,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6842457056045532,0.2324308902025222,1.0673272609710691,284.8779296875,284.95001220703125,299.8031921386719,293.1311340332031,297.9055480957031,297.1809997558594,284.8746643066406,1.0,0.66435706615448,0.3694911599159241,0.3694911599159241,1.0,1.0,-3.47845721244812,0.9592243432998656,2.519232749938965,0.1778074502944946,0.9086544513702391,0.9086544513702391,0.0,212.0693206787109,217.0,60727.5703125,0.0,3659.304931640625,1.0,279.1937255859375,282.985595703125,296.162353515625,300.12628173828125,293.1499938964844,293.1499938964844,279.1499938964844,37048.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925980806350708,1.0,0.0,0.0,3.8361239433288574,3.83614993095398,9.819254955800716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5302734375,0.0,1758.51025390625,1895.4371337890625,0.0,3644.247314453125,0.9459505677223206,1.0,0.0,3.0,1.0,0.0
17856360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8148346543312073,0.4000947177410126,0.3638513088226318,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9478300213813782,0.6270743608474731,0.596065104007721,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9557226300239564,0.6422092914581299,0.4503592848777771,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8369593024253845,0.4367864727973938,0.4174363911151886,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6824135184288025,0.2322587072849273,1.0671077966690063,284.8898010253906,284.95001220703125,299.79364013671875,293.1354064941406,297.89892578125,297.1763610839844,284.8915710449219,1.0,0.6650558710098267,0.3692462146282196,0.3692462146282196,1.0,1.0,-3.4764983654022217,0.9578343033790588,2.5186638832092285,0.1769301891326904,0.8929935693740845,0.8929935693740845,0.0,213.947006225586,220.0,60479.47265625,0.0,3665.676025390625,1.0,279.1563720703125,282.9994201660156,296.1575012207031,300.0731811523437,293.1499938964844,293.1499938964844,279.45001220703125,38717.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280110597610474,1.0,0.0,0.0,3.7587730884552,3.758798599243164,9.42725989716564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8291015625,0.0,1678.5230712890625,1895.4371337890625,0.0,3662.897216796875,0.9315258264541626,1.0,0.0,3.0,1.0,0.0
17856420,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8119606971740723,0.3999910652637481,0.3635573983192444,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.943714201450348,0.6264022588729858,0.5952089428901672,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9528350830078124,0.643642246723175,0.451159805059433,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8344026207923889,0.4370986819267273,0.4175932705402374,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6800949573516846,0.2324418872594833,1.0677366256713867,285.0135498046875,284.95001220703125,299.7742919921875,293.143798828125,297.8930969238281,297.1771850585937,285.0124206542969,1.0,0.6665827631950378,0.3687563836574554,0.3687563836574554,1.0,1.0,-3.477012157440185,0.9565088152885436,2.520503520965576,0.1754069328308105,0.9996073246002196,0.9996073246002196,0.0,216.7356414794922,223.0,59650.7265625,0.0,3683.50927734375,1.0,279.4439392089844,283.14263916015625,296.11865234375,299.9135131835937,293.1499938964844,293.1499938964844,279.1499938964844,33659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193578362464904,1.0,0.0,0.0,3.8560404777526855,3.8560659885406494,9.92147988654324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6962890625,0.0,1756.20458984375,1895.4371337890625,0.0,3583.230712890625,0.949917733669281,1.0,0.0,3.0,1.0,0.0
17856480,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8119606971740723,0.3999910652637481,0.3635573983192444,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.943714201450348,0.6264022588729858,0.5952089428901672,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9528350830078124,0.643642246723175,0.451159805059433,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8344026207923889,0.4370986819267273,0.4175932705402374,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6800949573516846,0.2324418872594833,1.0677366256713867,285.0135498046875,284.95001220703125,299.7742919921875,293.143798828125,297.8930969238281,297.1771850585937,285.0124206542969,1.0,0.6665827631950378,0.3687563836574554,0.3687563836574554,1.0,1.0,-3.477012157440185,0.9565088152885436,2.520503520965576,0.1754069328308105,0.9996073246002196,0.9996073246002196,0.0,216.7356414794922,223.0,59650.7265625,0.0,3683.50927734375,1.0,279.4439392089844,283.14263916015625,296.11865234375,299.9135131835937,293.1499938964844,293.1499938964844,279.1499938964844,33659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193578362464904,1.0,0.0,0.0,3.8560404777526855,3.8560659885406494,9.92147988654324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6962890625,0.0,1756.20458984375,1895.4371337890625,0.0,3583.230712890625,0.949917733669281,1.0,0.0,3.0,1.0,0.0
17856540,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8082749843597412,0.3987802863121032,0.3629230856895447,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9386606216430664,0.6246050000190735,0.5940173864364624,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.94894140958786,0.6436628103256226,0.4515780508518219,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8312337398529053,0.4366157054901123,0.4175377190113067,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.677266538143158,0.232215940952301,1.06809663772583,284.8894958496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8814697265625,297.1701965332031,284.89129638671875,1.0,0.668088972568512,0.3682665526866913,0.3682665526866913,1.0,1.0,-3.4756968021392822,0.9545775651931764,2.5211191177368164,0.1739491820335388,0.8921507596969604,0.8921507596969604,0.0,220.05430603027344,226.0,60479.5703125,0.0,3699.988037109375,1.0,279.15594482421875,283.00146484375,296.174072265625,300.0899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38791.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927527129650116,1.0,0.0,0.0,3.75627875328064,3.756304264068604,9.414752639713696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8828125,0.0,1676.149658203125,1895.4371337890625,0.0,3658.454345703125,0.9309773445129396,1.0,0.0,3.0,1.0,0.0
17856600,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8082749843597412,0.3987802863121032,0.3629230856895447,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9386606216430664,0.6246050000190735,0.5940173864364624,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.94894140958786,0.6436628103256226,0.4515780508518219,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8312337398529053,0.4366157054901123,0.4175377190113067,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.677266538143158,0.232215940952301,1.06809663772583,284.8894958496094,284.95001220703125,299.7547302246094,293.15203857421875,297.8814697265625,297.1701965332031,284.89129638671875,1.0,0.668088972568512,0.3682665526866913,0.3682665526866913,1.0,1.0,-3.4756968021392822,0.9545775651931764,2.5211191177368164,0.1739491820335388,0.8921507596969604,0.8921507596969604,0.0,220.05430603027344,226.0,60479.5703125,0.0,3699.988037109375,1.0,279.15594482421875,283.00146484375,296.174072265625,300.0899658203125,293.1499938964844,293.1499938964844,279.45001220703125,38791.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927527129650116,1.0,0.0,0.0,3.75627875328064,3.756304264068604,9.414752639713696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8828125,0.0,1676.149658203125,1895.4371337890625,0.0,3658.454345703125,0.9309773445129396,1.0,0.0,3.0,1.0,0.0
17856660,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8053353428840637,0.3986251056194305,0.3625822067260742,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9345423579216005,0.6238622069358826,0.5930946469306946,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9459930062294006,0.6449216604232788,0.4522534310817718,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8287504315376282,0.4368579387664795,0.4176281988620758,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6750317811965942,0.2323792278766632,1.0686354637145996,285.0130615234375,284.95001220703125,299.73492431640625,293.1600952148437,297.8756408691406,297.17095947265625,285.01190185546875,1.0,0.669556736946106,0.3678279817104339,0.3678279817104339,1.0,1.0,-3.4757354259490967,0.953248918056488,2.522486686706543,0.1725202202796936,0.9984400868415833,0.9984400868415833,0.0,222.8555603027344,229.0,59647.96875,0.0,3716.72900390625,1.0,279.44390869140625,283.1446533203125,296.134765625,299.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,33667.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188176393508912,1.0,0.0,0.0,3.8537344932556152,3.853760004043579,9.909616665026988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9599609375,0.0,1753.4364013671875,1895.4371337890625,0.0,3578.24267578125,0.9493993520736694,1.0,0.0,3.0,1.0,0.0
17856720,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8053353428840637,0.3986251056194305,0.3625822067260742,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9345423579216005,0.6238622069358826,0.5930946469306946,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9459930062294006,0.6449216604232788,0.4522534310817718,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8287504315376282,0.4368579387664795,0.4176281988620758,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6750317811965942,0.2323792278766632,1.0686354637145996,285.0130615234375,284.95001220703125,299.73492431640625,293.1600952148437,297.8756408691406,297.17095947265625,285.01190185546875,1.0,0.669556736946106,0.3678279817104339,0.3678279817104339,1.0,1.0,-3.4757354259490967,0.953248918056488,2.522486686706543,0.1725202202796936,0.9984400868415833,0.9984400868415833,0.0,222.8555603027344,229.0,59647.96875,0.0,3716.72900390625,1.0,279.44390869140625,283.1446533203125,296.134765625,299.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,33667.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188176393508912,1.0,0.0,0.0,3.8537344932556152,3.853760004043579,9.909616665026988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9599609375,0.0,1753.4364013671875,1895.4371337890625,0.0,3578.24267578125,0.9493993520736694,1.0,0.0,3.0,1.0,0.0
17856780,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8016186952590942,0.3973667919635772,0.3619047999382019,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9295579195022584,0.622001051902771,0.5918413400650024,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9420780539512634,0.6447689533233643,0.4525538682937622,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.825684130191803,0.4363063871860504,0.4175080955028534,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6723265647888184,0.2321350574493408,1.068914532661438,284.8896789550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8643493652344,297.1644592285156,284.8914794921875,1.0,0.6710031032562256,0.3673894107341766,0.3673894107341766,1.0,1.0,-3.4739770889282227,0.9513314962387084,2.522645711898804,0.1711684316396713,0.8912702202796936,0.8912702202796936,0.0,226.1758270263672,232.0,60468.61328125,0.0,3732.10791015625,1.0,279.15594482421875,283.0043029785156,296.1898193359375,300.1053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926956295967102,1.0,0.0,0.0,3.752864122390747,3.752889633178711,9.397642770636594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.4990234375,0.0,1672.273193359375,1895.4371337890625,0.0,3653.211181640625,0.9302346110343932,1.0,0.0,3.0,1.0,0.0
17856840,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8016186952590942,0.3973667919635772,0.3619047999382019,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9295579195022584,0.622001051902771,0.5918413400650024,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9420780539512634,0.6447689533233643,0.4525538682937622,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.825684130191803,0.4363063871860504,0.4175080955028534,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6723265647888184,0.2321350574493408,1.068914532661438,284.8896789550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8643493652344,297.1644592285156,284.8914794921875,1.0,0.6710031032562256,0.3673894107341766,0.3673894107341766,1.0,1.0,-3.4739770889282227,0.9513314962387084,2.522645711898804,0.1711684316396713,0.8912702202796936,0.8912702202796936,0.0,226.1758270263672,232.0,60468.61328125,0.0,3732.10791015625,1.0,279.15594482421875,283.0043029785156,296.1898193359375,300.1053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926956295967102,1.0,0.0,0.0,3.752864122390747,3.752889633178711,9.397642770636594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.4990234375,0.0,1672.273193359375,1895.4371337890625,0.0,3653.211181640625,0.9302346110343932,1.0,0.0,3.0,1.0,0.0
17856900,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7997519969940186,0.3971632719039917,0.3615128695964813,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9270553588867188,0.6214825510978699,0.591131865978241,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9401003122329712,0.6452032327651978,0.4526476263999939,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8241303563117981,0.4363037943840027,0.4173664152622223,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6709357500076294,0.232143685221672,1.068731665611267,285.0165710449219,284.95001220703125,299.7048645019531,293.1717529296875,297.8606872558594,297.1639099121094,285.0190734863281,1.0,0.6716375350952148,0.3671701550483703,0.3671701550483703,1.0,1.0,-3.472367525100708,0.950144588947296,2.5222229957580566,0.1702739149332046,0.9771078824996948,0.9771078824996948,0.0,227.792221069336,232.0,59504.3984375,0.0,3737.748046875,1.0,279.40435791015625,283.149658203125,296.1385498046875,299.8892517089844,293.1499938964844,293.1499938964844,279.45001220703125,34597.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206631779670716,1.0,0.0,0.0,3.789282321929932,3.789307355880737,9.580919595464366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.859375,0.0,1682.82568359375,1895.4371337890625,0.0,3595.27734375,0.9371603727340698,1.0,0.0,3.0,1.0,0.0
17856960,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.798717737197876,0.3971590101718902,0.3615188002586365,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9255197644233704,0.6211898922920227,0.5908570885658264,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9391046762466432,0.6458598971366882,0.4531107246875763,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8232621550559998,0.4364793002605438,0.4175350069999695,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6701866984367371,0.2322808802127838,1.0693804025650024,285.0128173828125,284.95001220703125,299.6947631835937,293.175537109375,297.8584289550781,297.16522216796875,285.0116577148437,1.0,0.6724121570587158,0.3669614493846893,0.3669614493846893,1.0,1.0,-3.473580837249756,0.949897289276123,2.523683547973633,0.1697255969047546,0.9971502423286438,0.9971502423286438,0.0,228.97889709472656,235.0,59634.76953125,0.0,3747.7802734375,1.0,279.4438781738281,283.1471862792969,296.1500549316406,299.9444885253906,293.1499938964844,293.1499938964844,279.1499938964844,33660.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182487726211548,1.0,0.0,0.0,3.850253820419312,3.8502793312072754,9.89172463050636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.6689453125,0.0,1749.11328125,1895.4371337890625,0.0,3572.988037109375,0.9486543536186218,1.0,0.0,3.0,1.0,0.0
17857020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7951076030731201,0.3958564400672912,0.3608007729053497,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9207008481025696,0.6192705631256104,0.5895469188690186,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9352094531059264,0.6455492973327637,0.4533030092716217,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8202723264694214,0.4358624219894409,0.4173527657985687,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6676079630851746,0.2320210039615631,1.069588541984558,284.88995361328125,284.95001220703125,299.6744384765625,293.1828918457031,297.8475036621094,297.15924072265625,284.8917541503906,1.0,0.6738006472587585,0.3665440380573272,0.3665440380573272,1.0,1.0,-3.4714150428771973,0.9479138255119324,2.52350115776062,0.1683929115533828,0.8902506828308105,0.8902506828308105,0.0,232.293685913086,238.0,60447.73828125,0.0,3762.094482421875,1.0,279.1559753417969,283.0074462890625,296.2046813964844,300.1192321777344,293.1499938964844,293.1499938964844,279.45001220703125,38825.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926364004611969,1.0,0.0,0.0,3.748526573181152,3.748551845550537,9.375931995236896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0224609375,0.0,1667.2841796875,1895.4371337890625,0.0,3647.76953125,0.929283618927002,1.0,0.0,3.0,1.0,0.0
17857080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7951076030731201,0.3958564400672912,0.3608007729053497,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9207008481025696,0.6192705631256104,0.5895469188690186,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9352094531059264,0.6455492973327637,0.4533030092716217,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8202723264694214,0.4358624219894409,0.4173527657985687,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6676079630851746,0.2320210039615631,1.069588541984558,284.88995361328125,284.95001220703125,299.6744384765625,293.1828918457031,297.8475036621094,297.15924072265625,284.8917541503906,1.0,0.6738006472587585,0.3665440380573272,0.3665440380573272,1.0,1.0,-3.4714150428771973,0.9479138255119324,2.52350115776062,0.1683929115533828,0.8902506828308105,0.8902506828308105,0.0,232.293685913086,238.0,60447.73828125,0.0,3762.094482421875,1.0,279.1559753417969,283.0074462890625,296.2046813964844,300.1192321777344,293.1499938964844,293.1499938964844,279.45001220703125,38825.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926364004611969,1.0,0.0,0.0,3.748526573181152,3.748551845550537,9.375931995236896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0224609375,0.0,1667.2841796875,1895.4371337890625,0.0,3647.76953125,0.929283618927002,1.0,0.0,3.0,1.0,0.0
17857140,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7922921180725098,0.3956024646759033,0.360376238822937,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9168360233306884,0.6183999180793762,0.5885103344917297,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9322578310966492,0.6464985013008118,0.4537587761878967,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8178954124450684,0.4359717667102813,0.4173216819763183,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6655706167221069,0.2321527153253555,1.069995403289795,285.0121765136719,284.95001220703125,299.65399169921875,293.19000244140625,297.84161376953125,297.1600952148437,285.0110168457031,1.0,0.6751551628112793,0.3661266565322876,0.3661266565322876,1.0,1.0,-3.470647096633911,0.9463942646980286,2.524252891540528,0.1669431924819946,0.9955428838729858,0.9955428838729858,0.0,235.08935546875,241.0,59615.20703125,0.0,3776.789306640625,1.0,279.4438781738281,283.1495056152344,296.1647033691406,299.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33666.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176587462425232,1.0,0.0,0.0,3.84656286239624,3.846588373184204,9.872768487184658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.392578125,0.0,1744.649658203125,1895.4371337890625,0.0,3567.53662109375,0.9477723836898804,1.0,0.0,3.0,1.0,0.0
17857200,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7922921180725098,0.3956024646759033,0.360376238822937,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9168360233306884,0.6183999180793762,0.5885103344917297,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9322578310966492,0.6464985013008118,0.4537587761878967,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8178954124450684,0.4359717667102813,0.4173216819763183,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6655706167221069,0.2321527153253555,1.069995403289795,285.0121765136719,284.95001220703125,299.65399169921875,293.19000244140625,297.84161376953125,297.1600952148437,285.0110168457031,1.0,0.6751551628112793,0.3661266565322876,0.3661266565322876,1.0,1.0,-3.470647096633911,0.9463942646980286,2.524252891540528,0.1669431924819946,0.9955428838729858,0.9955428838729858,0.0,235.08935546875,241.0,59615.20703125,0.0,3776.789306640625,1.0,279.4438781738281,283.1495056152344,296.1647033691406,299.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33666.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176587462425232,1.0,0.0,0.0,3.84656286239624,3.846588373184204,9.872768487184658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.392578125,0.0,1744.649658203125,1895.4371337890625,0.0,3567.53662109375,0.9477723836898804,1.0,0.0,3.0,1.0,0.0
17857260,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.788786768913269,0.3942564129829407,0.3596170842647552,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.91227787733078,0.6164256930351257,0.5871453881263733,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9284130334854126,0.6460234522819519,0.4538485705852508,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8149422407150269,0.4352917075157165,0.4170787036418915,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6631137728691101,0.2318826168775558,1.0701457262039185,284.8902282714844,284.95001220703125,299.6334228515625,293.19683837890625,297.83111572265625,297.15478515625,284.8920288085937,1.0,0.676490843296051,0.3657175898551941,0.3657175898551941,1.0,1.0,-3.46809983253479,0.9443138837814332,2.5237860679626465,0.1655938029289245,0.8891062140464783,0.8891062140464783,0.0,238.4007110595703,244.0,60420.13671875,0.0,3790.10791015625,1.0,279.156005859375,283.01080322265625,296.2185974121094,300.1318359375,293.1499938964844,293.1499938964844,279.45001220703125,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925772786140442,1.0,0.0,0.0,3.743595123291016,3.7436203956604,9.351279004476964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.708984375,0.0,1661.620361328125,1895.4371337890625,0.0,3642.334716796875,0.9282023310661316,1.0,0.0,3.0,1.0,0.0
17857320,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.788786768913269,0.3942564129829407,0.3596170842647552,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.91227787733078,0.6164256930351257,0.5871453881263733,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9284130334854126,0.6460234522819519,0.4538485705852508,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8149422407150269,0.4352917075157165,0.4170787036418915,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6631137728691101,0.2318826168775558,1.0701457262039185,284.8902282714844,284.95001220703125,299.6334228515625,293.19683837890625,297.83111572265625,297.15478515625,284.8920288085937,1.0,0.676490843296051,0.3657175898551941,0.3657175898551941,1.0,1.0,-3.46809983253479,0.9443138837814332,2.5237860679626465,0.1655938029289245,0.8891062140464783,0.8891062140464783,0.0,238.4007110595703,244.0,60420.13671875,0.0,3790.10791015625,1.0,279.156005859375,283.01080322265625,296.2185974121094,300.1318359375,293.1499938964844,293.1499938964844,279.45001220703125,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925772786140442,1.0,0.0,0.0,3.743595123291016,3.7436203956604,9.351279004476964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.708984375,0.0,1661.620361328125,1895.4371337890625,0.0,3642.334716796875,0.9282023310661316,1.0,0.0,3.0,1.0,0.0
17857380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.786055326461792,0.3939572870731354,0.3591543436050415,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9086710214614868,0.615498960018158,0.586059033870697,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9254746437072754,0.6467772126197815,0.4541660845279693,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8125770688056946,0.435340017080307,0.4169916212558746,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6611843109130859,0.2320130914449691,1.070549488067627,285.0116882324219,284.95001220703125,299.6127624511719,293.2033996582031,297.8253173828125,297.1557922363281,285.010498046875,1.0,0.6777961850166321,0.365308552980423,0.365308552980423,1.0,1.0,-3.4669888019561768,0.9427099227905272,2.5242788791656494,0.1641324013471603,0.9938127398490906,0.9938127398490906,0.0,241.19107055664065,247.0,59587.796875,0.0,3803.900390625,1.0,279.4438171386719,283.152099609375,296.1781311035156,299.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33663.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170803427696228,1.0,0.0,0.0,3.842077255249024,3.8421027660369873,9.849755997493048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8173828125,0.0,1739.1494140625,1895.4371337890625,0.0,3562.189697265625,0.9467532634735109,1.0,0.0,3.0,1.0,0.0
17857440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.786055326461792,0.3939572870731354,0.3591543436050415,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9086710214614868,0.615498960018158,0.586059033870697,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9254746437072754,0.6467772126197815,0.4541660845279693,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8125770688056946,0.435340017080307,0.4169916212558746,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6611843109130859,0.2320130914449691,1.070549488067627,285.0116882324219,284.95001220703125,299.6127624511719,293.2033996582031,297.8253173828125,297.1557922363281,285.010498046875,1.0,0.6777961850166321,0.365308552980423,0.365308552980423,1.0,1.0,-3.4669888019561768,0.9427099227905272,2.5242788791656494,0.1641324013471603,0.9938127398490906,0.9938127398490906,0.0,241.19107055664065,247.0,59587.796875,0.0,3803.900390625,1.0,279.4438171386719,283.152099609375,296.1781311035156,299.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33663.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170803427696228,1.0,0.0,0.0,3.842077255249024,3.8421027660369873,9.849755997493048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8173828125,0.0,1739.1494140625,1895.4371337890625,0.0,3562.189697265625,0.9467532634735109,1.0,0.0,3.0,1.0,0.0
17857500,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7847471237182617,0.3933764696121216,0.3589679896831512,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.906969964504242,0.614612877368927,0.5855833292007446,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9240665435791016,0.6466081738471985,0.4543641209602356,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8114431500434875,0.4350723624229431,0.4170107543468475,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6603054404258728,0.2319443523883819,1.071054458618164,284.8759460449219,284.95001220703125,299.6024169921875,293.20654296875,297.82098388671875,297.15435791015625,284.8725891113281,1.0,0.6785188913345337,0.3651040196418762,0.3651040196418762,1.0,1.0,-3.467068672180176,0.942104995250702,2.524963617324829,0.1636049151420593,0.9019151926040648,0.9019151926040648,0.0,242.61978149414065,247.0,60655.16015625,0.0,3812.552734375,1.0,279.1934814453125,282.99737548828125,296.2373046875,300.199462890625,293.1499938964844,293.1499938964844,279.1499938964844,37129.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231738448143004,1.0,0.0,0.0,3.819169998168945,3.8191959857940674,9.732654007166277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.322265625,0.0,1738.4951171875,1895.4371337890625,0.0,3618.419189453125,0.9421471953392028,1.0,0.0,3.0,1.0,0.0
