time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7826658487319946,0.3925761878490448,0.3583599627017975,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9044966101646424,0.6134799718856812,0.5846468806266785,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9217112064361572,0.6461427807807922,0.4541386365890503,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8096270561218262,0.4346044957637787,0.4166933596134186,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6588578820228577,0.2317406088113784,1.070687174797058,284.8905944824219,284.95001220703125,299.592041015625,293.2096252441406,297.8154296875,297.1513061523437,284.8924865722656,1.0,0.679084300994873,0.3649174571037292,0.3649174571037292,1.0,1.0,-3.464119672775269,0.9405797719955444,2.5235400199890137,0.1627993732690811,0.8879278302192688,0.8879278302192688,0.0,244.49267578125,250.0,60378.3828125,0.0,3816.32666015625,1.0,279.1565246582031,283.0145263671875,296.231201171875,300.142578125,293.1499938964844,293.1499938964844,279.45001220703125,38827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251378178596495,1.0,0.0,0.0,3.737802505493164,3.737828016281128,9.322362757302472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.2998046875,0.0,1654.728759765625,1895.4371337890625,0.0,3636.495849609375,0.9270021319389344,1.0,0.0,3.0,1.0,0.0
17857620,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.78001868724823,0.3922315537929535,0.3578612804412842,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9012290835380554,0.6124990582466125,0.5835153460502625,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9188535809516908,0.6467752456665039,0.454369306564331,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8072385191917419,0.4345947206020355,0.4165549576282501,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6570237874984741,0.2318608164787292,1.071060299873352,285.0108947753906,284.95001220703125,299.5712890625,293.2155456542969,297.80987548828125,297.1525573730469,285.0096740722656,1.0,0.680347204208374,0.3645442724227905,0.3645442724227905,1.0,1.0,-3.462708234786988,0.9389896988868712,2.5237183570861816,0.1614174097776413,0.9916917681694032,0.9916917681694032,0.0,247.2801818847656,253.0,59543.953125,0.0,3829.330078125,1.0,279.4438171386719,283.15447998046875,296.1903381347656,299.98052978515625,293.1499938964844,293.1499938964844,279.1499938964844,33664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164782762527466,1.0,0.0,0.0,3.836785554885864,3.836811065673828,9.82264282356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9345703125,0.0,1732.707275390625,1895.4371337890625,0.0,3556.623046875,0.9455533027648926,1.0,0.0,3.0,1.0,0.0
17857680,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.78001868724823,0.3922315537929535,0.3578612804412842,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9012290835380554,0.6124990582466125,0.5835153460502625,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9188535809516908,0.6467752456665039,0.454369306564331,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8072385191917419,0.4345947206020355,0.4165549576282501,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6570237874984741,0.2318608164787292,1.071060299873352,285.0108947753906,284.95001220703125,299.5712890625,293.2155456542969,297.80987548828125,297.1525573730469,285.0096740722656,1.0,0.680347204208374,0.3645442724227905,0.3645442724227905,1.0,1.0,-3.462708234786988,0.9389896988868712,2.5237183570861816,0.1614174097776413,0.9916917681694032,0.9916917681694032,0.0,247.2801818847656,253.0,59543.953125,0.0,3829.330078125,1.0,279.4438171386719,283.15447998046875,296.1903381347656,299.98052978515625,293.1499938964844,293.1499938964844,279.1499938964844,33664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164782762527466,1.0,0.0,0.0,3.836785554885864,3.836811065673828,9.82264282356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9345703125,0.0,1732.707275390625,1895.4371337890625,0.0,3556.623046875,0.9455533027648926,1.0,0.0,3.0,1.0,0.0
17857740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.776734471321106,0.3908102512359619,0.3570295870304107,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8973422646522522,0.6104349493980408,0.582057535648346,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9152357578277588,0.6460441946983337,0.4542704820632934,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8042453527450562,0.4338055551052093,0.4162049889564514,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6548043489456177,0.2315737754106521,1.0711411237716677,284.8905639648437,284.95001220703125,299.55047607421875,293.2210998535156,297.8004150390625,297.1485595703125,284.8923645019531,1.0,0.6815933585166931,0.3641711175441742,0.3641711175441742,1.0,1.0,-3.459522724151612,0.9368181228637696,2.522704601287842,0.1601102501153946,0.8859186172485352,0.8859186172485352,0.0,250.5816345214844,256.0,60314.46875,0.0,3840.9296875,1.0,279.1560974121094,283.017578125,296.2426147460937,300.1503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924546241760254,1.0,0.0,0.0,3.730597972869873,3.730623245239258,9.286460453949984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.318359375,0.0,1646.8621826171875,1895.4371337890625,0.0,3631.053466796875,0.9253578782081604,1.0,0.0,3.0,1.0,0.0
17857800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.776734471321106,0.3908102512359619,0.3570295870304107,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8973422646522522,0.6104349493980408,0.582057535648346,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9152357578277588,0.6460441946983337,0.4542704820632934,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8042453527450562,0.4338055551052093,0.4162049889564514,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6548043489456177,0.2315737754106521,1.0711411237716677,284.8905639648437,284.95001220703125,299.55047607421875,293.2210998535156,297.8004150390625,297.1485595703125,284.8923645019531,1.0,0.6815933585166931,0.3641711175441742,0.3641711175441742,1.0,1.0,-3.459522724151612,0.9368181228637696,2.522704601287842,0.1601102501153946,0.8859186172485352,0.8859186172485352,0.0,250.5816345214844,256.0,60314.46875,0.0,3840.9296875,1.0,279.1560974121094,283.017578125,296.2426147460937,300.1503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924546241760254,1.0,0.0,0.0,3.730597972869873,3.730623245239258,9.286460453949984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.318359375,0.0,1646.8621826171875,1895.4371337890625,0.0,3631.053466796875,0.9253578782081604,1.0,0.0,3.0,1.0,0.0
17857860,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7741783261299133,0.3904308974742889,0.3564997613430023,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8941894769668579,0.6094167232513428,0.5808919072151184,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.912523090839386,0.6466043591499329,0.4544490575790405,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8018602132797241,0.4337510168552398,0.4160233736038208,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6530566811561584,0.2316808998584747,1.071452498435974,285.0101623535156,284.95001220703125,299.5296936035156,293.226318359375,297.795166015625,297.15008544921875,285.0089416503906,1.0,0.682816743850708,0.3638485074043274,0.3638485074043274,1.0,1.0,-3.457843780517578,0.9352930188179016,2.522550582885742,0.1588487774133682,0.9889655113220216,0.9889655113220216,0.0,253.3617553710937,259.0,59476.1015625,0.0,3853.1943359375,1.0,279.4437561035156,283.1569519042969,296.20086669921875,299.9871826171875,293.1499938964844,293.1499938964844,279.1499938964844,33666.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915812611579895,1.0,0.0,0.0,3.8297970294952393,3.829822540283203,9.78689286057488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5029296875,0.0,1724.2301025390625,1895.4371337890625,0.0,3550.46533203125,0.9439713954925536,1.0,0.0,3.0,1.0,0.0
17857920,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7741783261299133,0.3904308974742889,0.3564997613430023,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8941894769668579,0.6094167232513428,0.5808919072151184,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.912523090839386,0.6466043591499329,0.4544490575790405,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8018602132797241,0.4337510168552398,0.4160233736038208,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6530566811561584,0.2316808998584747,1.071452498435974,285.0101623535156,284.95001220703125,299.5296936035156,293.226318359375,297.795166015625,297.15008544921875,285.0089416503906,1.0,0.682816743850708,0.3638485074043274,0.3638485074043274,1.0,1.0,-3.457843780517578,0.9352930188179016,2.522550582885742,0.1588487774133682,0.9889655113220216,0.9889655113220216,0.0,253.3617553710937,259.0,59476.1015625,0.0,3853.1943359375,1.0,279.4437561035156,283.1569519042969,296.20086669921875,299.9871826171875,293.1499938964844,293.1499938964844,279.1499938964844,33666.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915812611579895,1.0,0.0,0.0,3.8297970294952393,3.829822540283203,9.78689286057488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5029296875,0.0,1724.2301025390625,1895.4371337890625,0.0,3550.46533203125,0.9439713954925536,1.0,0.0,3.0,1.0,0.0
17857980,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7710148692131042,0.3889829814434051,0.3556408882141113,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8904268145561218,0.6073271036148071,0.5794035196304321,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9091269969940186,0.645818293094635,0.4543066024780273,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.798936665058136,0.4329231381416321,0.415634274482727,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6509455442428589,0.2313824146986007,1.0714786052703855,284.8909912109375,284.95001220703125,299.5089111328125,293.23114013671875,297.7859802246094,297.1463317871094,284.8927917480469,1.0,0.6840271353721619,0.3635258674621582,0.3635258674621582,1.0,1.0,-3.454423427581787,0.933202624320984,2.5212209224700928,0.157670721411705,0.8838204741477966,0.8838204741477966,0.0,256.6535339355469,262.0,60226.12890625,0.0,3864.10888671875,1.0,279.1561584472656,283.02130126953125,296.2524108886719,300.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238361716270448,1.0,0.0,0.0,3.721611738204956,3.721637010574341,9.241775273949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2138671875,0.0,1636.6639404296875,1895.4371337890625,0.0,3624.51806640625,0.9233889579772948,1.0,0.0,3.0,1.0,0.0
17858040,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7710148692131042,0.3889829814434051,0.3556408882141113,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8904268145561218,0.6073271036148071,0.5794035196304321,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9091269969940186,0.645818293094635,0.4543066024780273,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.798936665058136,0.4329231381416321,0.415634274482727,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6509455442428589,0.2313824146986007,1.0714786052703855,284.8909912109375,284.95001220703125,299.5089111328125,293.23114013671875,297.7859802246094,297.1463317871094,284.8927917480469,1.0,0.6840271353721619,0.3635258674621582,0.3635258674621582,1.0,1.0,-3.454423427581787,0.933202624320984,2.5212209224700928,0.157670721411705,0.8838204741477966,0.8838204741477966,0.0,256.6535339355469,262.0,60226.12890625,0.0,3864.10888671875,1.0,279.1561584472656,283.02130126953125,296.2524108886719,300.1551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238361716270448,1.0,0.0,0.0,3.721611738204956,3.721637010574341,9.241775273949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2138671875,0.0,1636.6639404296875,1895.4371337890625,0.0,3624.51806640625,0.9233889579772948,1.0,0.0,3.0,1.0,0.0
17858100,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7694432735443115,0.3886824250221252,0.3551695644855499,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8885571360588074,0.6066989898681641,0.5785998702049255,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9074701070785522,0.6459547281265259,0.4541893601417541,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7974655628204346,0.4327908456325531,0.4153729379177093,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6498644948005676,0.2313684821128845,1.0711987018585205,285.015625,284.95001220703125,299.4985046386719,293.2334289550781,297.7828063964844,297.1463928222656,285.0179443359375,1.0,0.6845543384552002,0.363364577293396,0.363364577293396,1.0,1.0,-3.4520907402038574,0.931965470314026,2.520125150680542,0.1568785160779953,0.9682413935661316,0.9682413935661316,0.0,258.2455444335937,262.0,59272.05078125,0.0,3867.70361328125,1.0,279.4036560058594,283.1640625,296.1997985839844,299.9378662109375,293.1499938964844,293.1499938964844,279.45001220703125,34568.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917510151863098,1.0,0.0,0.0,3.759669065475464,3.7596938610076895,9.431755074729152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.296875,0.0,1647.6036376953125,1895.4371337890625,0.0,3566.162841796875,0.9305216670036316,1.0,0.0,3.0,1.0,0.0
17858160,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7685517072677612,0.3885706961154938,0.3550841808319092,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8873755931854248,0.6062774062156677,0.5782130360603333,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9066105484962464,0.6463391780853271,0.4544567763805389,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7966148257255554,0.4328285157680511,0.415416806936264,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6492816805839539,0.2314781099557876,1.071741223335266,285.0096130371094,284.95001220703125,299.4881591796875,293.235595703125,297.7808837890625,297.14801025390625,285.0083923339844,1.0,0.6852203011512756,0.3632129728794098,0.3632129728794098,1.0,1.0,-3.4525463581085205,0.9316480755805968,2.5208983421325684,0.1564218252897262,0.9860438704490662,0.9860438704490662,0.0,259.4274597167969,265.0,59388.3984375,0.0,3875.81201171875,1.0,279.4436340332031,283.15972900390625,296.2099304199219,299.9909973144531,293.1499938964844,293.1499938964844,279.1499938964844,33651.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150838851928712,1.0,0.0,0.0,3.8212544918060303,3.821279764175415,9.743280315888114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.171875,0.0,1713.7744140625,1895.4371337890625,0.0,3543.722412109375,0.9420838356018066,1.0,0.0,3.0,1.0,0.0
17858220,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.765511155128479,0.3871017396450043,0.3542026579380035,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.883742094039917,0.6041657328605652,0.5766996145248413,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9035027623176576,0.6455443501472473,0.4543011486530304,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.79377681016922,0.4319671094417572,0.4149933159351349,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.647274374961853,0.2311708629131317,1.0717225074768066,284.8915710449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7720642089844,297.1446533203125,284.89337158203125,1.0,0.6864030361175537,0.3629098236560821,0.3629098236560821,1.0,1.0,-3.4489574432373047,0.9295649528503418,2.519392490386963,0.1552841961383819,0.881543755531311,0.881543755531311,0.0,262.7087097167969,268.0,60118.7421875,0.0,3886.199462890625,1.0,279.1562194824219,283.0251770019531,296.2607116699219,300.1571960449219,293.1499938964844,293.1499938964844,279.45001220703125,38956.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230740666389464,1.0,0.0,0.0,3.711357355117798,3.711382389068604,9.190916330226172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9599609375,0.0,1625.003662109375,1895.4371337890625,0.0,3617.500732421875,0.9211350679397584,1.0,0.0,3.0,1.0,0.0
17858280,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.765511155128479,0.3871017396450043,0.3542026579380035,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.883742094039917,0.6041657328605652,0.5766996145248413,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9035027623176576,0.6455443501472473,0.4543011486530304,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.79377681016922,0.4319671094417572,0.4149933159351349,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.647274374961853,0.2311708629131317,1.0717225074768066,284.8915710449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7720642089844,297.1446533203125,284.89337158203125,1.0,0.6864030361175537,0.3629098236560821,0.3629098236560821,1.0,1.0,-3.4489574432373047,0.9295649528503418,2.519392490386963,0.1552841961383819,0.881543755531311,0.881543755531311,0.0,262.7087097167969,268.0,60118.7421875,0.0,3886.199462890625,1.0,279.1562194824219,283.0251770019531,296.2607116699219,300.1571960449219,293.1499938964844,293.1499938964844,279.45001220703125,38956.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230740666389464,1.0,0.0,0.0,3.711357355117798,3.711382389068604,9.190916330226172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.9599609375,0.0,1625.003662109375,1895.4371337890625,0.0,3617.500732421875,0.9211350679397584,1.0,0.0,3.0,1.0,0.0
17858340,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7631490230560303,0.3866641819477081,0.3536270260810852,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8808000683784485,0.6030884981155396,0.5754876732826233,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9012279510498048,0.6460777521133423,0.4544594585895538,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7915269136428833,0.4318388998508453,0.4147464632987976,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6456953287124634,0.2312588840723037,1.0719529390335083,285.0086975097656,284.95001220703125,299.4468688964844,293.2432861328125,297.76715087890625,297.1463928222656,285.0074157714844,1.0,0.6875745058059692,0.3626066446304321,0.3626066446304321,1.0,1.0,-3.446967601776123,0.928007185459137,2.518960475921631,0.1540552079677581,0.9827409982681274,0.9827409982681274,0.0,265.47174072265625,271.0,59286.1484375,0.0,3897.5234375,1.0,279.4436340332031,283.1620178222656,296.2176513671875,299.9927978515625,293.1499938964844,293.1499938964844,279.1499938964844,33649.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143038392066956,1.0,0.0,0.0,3.812277555465698,3.812302827835083,9.697556606624858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8291015625,0.0,1702.94677734375,1895.4371337890625,0.0,3536.5009765625,0.9399932622909546,1.0,0.0,3.0,1.0,0.0
17858400,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7631490230560303,0.3866641819477081,0.3536270260810852,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8808000683784485,0.6030884981155396,0.5754876732826233,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9012279510498048,0.6460777521133423,0.4544594585895538,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7915269136428833,0.4318388998508453,0.4147464632987976,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6456953287124634,0.2312588840723037,1.0719529390335083,285.0086975097656,284.95001220703125,299.4468688964844,293.2432861328125,297.76715087890625,297.1463928222656,285.0074157714844,1.0,0.6875745058059692,0.3626066446304321,0.3626066446304321,1.0,1.0,-3.446967601776123,0.928007185459137,2.518960475921631,0.1540552079677581,0.9827409982681274,0.9827409982681274,0.0,265.47174072265625,271.0,59286.1484375,0.0,3897.5234375,1.0,279.4436340332031,283.1620178222656,296.2176513671875,299.9927978515625,293.1499938964844,293.1499938964844,279.1499938964844,33649.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143038392066956,1.0,0.0,0.0,3.812277555465698,3.812302827835083,9.697556606624858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8291015625,0.0,1702.94677734375,1895.4371337890625,0.0,3536.5009765625,0.9399932622909546,1.0,0.0,3.0,1.0,0.0
17858460,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7602251172065735,0.3851759135723114,0.3527235984802246,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.877291738986969,0.6009551882743835,0.573948860168457,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8983301520347595,0.6453167796134949,0.4543199241161346,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7887715101242065,0.4309464395046234,0.4142905473709106,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6437829732894897,0.2309445142745971,1.0718964338302612,284.89215087890625,284.95001220703125,299.4263610839844,293.2464599609375,297.7586364746094,297.14337158203125,284.8939514160156,1.0,0.688737690448761,0.3623085021972656,0.3623085021972656,1.0,1.0,-3.4432566165924072,0.9259019494056702,2.5173544883728027,0.1529184728860855,0.8791284561157227,0.8791284561157227,0.0,268.74688720703125,274.0,59997.30078125,0.0,3907.525390625,1.0,279.15631103515625,283.0290832519531,296.2674865722656,300.1568908691406,293.1499938964844,293.1499938964844,279.45001220703125,38982.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222898483276368,1.0,0.0,0.0,3.700246572494507,3.700271606445313,9.135968639384372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.01171875,0.0,1612.41796875,1895.4371337890625,0.0,3610.275390625,0.9186926484107972,1.0,0.0,3.0,1.0,0.0
17858520,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7602251172065735,0.3851759135723114,0.3527235984802246,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.877291738986969,0.6009551882743835,0.573948860168457,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8983301520347595,0.6453167796134949,0.4543199241161346,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7887715101242065,0.4309464395046234,0.4142905473709106,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6437829732894897,0.2309445142745971,1.0718964338302612,284.89215087890625,284.95001220703125,299.4263610839844,293.2464599609375,297.7586364746094,297.14337158203125,284.8939514160156,1.0,0.688737690448761,0.3623085021972656,0.3623085021972656,1.0,1.0,-3.4432566165924072,0.9259019494056702,2.5173544883728027,0.1529184728860855,0.8791284561157227,0.8791284561157227,0.0,268.74688720703125,274.0,59997.30078125,0.0,3907.525390625,1.0,279.15631103515625,283.0290832519531,296.2674865722656,300.1568908691406,293.1499938964844,293.1499938964844,279.45001220703125,38982.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222898483276368,1.0,0.0,0.0,3.700246572494507,3.700271606445313,9.135968639384372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.01171875,0.0,1612.41796875,1895.4371337890625,0.0,3610.275390625,0.9186926484107972,1.0,0.0,3.0,1.0,0.0
17858580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7579591870307922,0.38471519947052,0.3521304130554199,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8744558095932007,0.5998518466949463,0.5727159976959229,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8961763978004456,0.6459028720855713,0.4545139074325561,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.786591649055481,0.4307872951030731,0.4140165448188782,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6422817707061768,0.2310264259576797,1.072102189064026,285.0079650878906,284.95001220703125,299.4059753417969,293.24920654296875,297.7538452148437,297.14520263671875,285.0066833496094,1.0,0.68989497423172,0.3620103895664215,0.3620103895664215,1.0,1.0,-3.4412009716033936,0.9243399500846864,2.5168609619140625,0.1516980230808258,0.9793661832809448,0.9793661832809448,0.0,271.50250244140625,277.0,59171.4609375,0.0,3918.607177734375,1.0,279.44354248046875,283.16455078125,296.2236022949219,299.9919128417969,293.1499938964844,293.1499938964844,279.1499938964844,33636.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913518249988556,1.0,0.0,0.0,3.8022711277008057,3.8022964000701904,9.64671585279575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.4228515625,0.0,1690.843505859375,1895.4371337890625,0.0,3529.225341796875,0.937719702720642,1.0,0.0,3.0,1.0,0.0
17858640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7579591870307922,0.38471519947052,0.3521304130554199,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8744558095932007,0.5998518466949463,0.5727159976959229,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8961763978004456,0.6459028720855713,0.4545139074325561,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.786591649055481,0.4307872951030731,0.4140165448188782,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6422817707061768,0.2310264259576797,1.072102189064026,285.0079650878906,284.95001220703125,299.4059753417969,293.24920654296875,297.7538452148437,297.14520263671875,285.0066833496094,1.0,0.68989497423172,0.3620103895664215,0.3620103895664215,1.0,1.0,-3.4412009716033936,0.9243399500846864,2.5168609619140625,0.1516980230808258,0.9793661832809448,0.9793661832809448,0.0,271.50250244140625,277.0,59171.4609375,0.0,3918.607177734375,1.0,279.44354248046875,283.16455078125,296.2236022949219,299.9919128417969,293.1499938964844,293.1499938964844,279.1499938964844,33636.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913518249988556,1.0,0.0,0.0,3.8022711277008057,3.8022964000701904,9.64671585279575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.4228515625,0.0,1690.843505859375,1895.4371337890625,0.0,3529.225341796875,0.937719702720642,1.0,0.0,3.0,1.0,0.0
17858700,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7568638324737549,0.3840633034706116,0.3518716394901275,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8730773329734802,0.5988849997520447,0.5721534490585327,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.895142138004303,0.6456812024116516,0.45466348528862,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7855460047721863,0.4304188191890716,0.4139362871646881,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.641593873500824,0.2309316247701645,1.0724910497665403,284.87432861328125,284.95001220703125,299.3958435058594,293.2504272460937,297.75030517578125,297.14453125,284.8713073730469,1.0,0.6905434131622314,0.3618613183498382,0.3618613183498382,1.0,1.0,-3.4407713413238525,0.9237434267997742,2.5170280933380127,0.1512829214334488,0.8878695964813232,0.8878695964813232,0.0,272.92547607421875,277.0,60174.125,0.0,3925.889404296875,1.0,279.1943664550781,283.0127258300781,296.2808837890625,300.2159729003906,293.1499938964844,293.1499938964844,279.1499938964844,37387.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195848107337952,1.0,0.0,0.0,3.773789644241333,3.773815155029297,9.502736020294832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3759765625,0.0,1686.03515625,1895.4371337890625,0.0,3585.325927734375,0.9320067167282104,1.0,0.0,3.0,1.0,0.0
17858760,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7551526427268982,0.3832157552242279,0.3512099981307983,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8710761666297913,0.5977047085762024,0.5711565017700195,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8934202194213867,0.6452199220657349,0.4544195234775543,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7839228510856628,0.4298709630966186,0.4135328233242035,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6404595971107483,0.230708435177803,1.0720165967941284,284.8931579589844,284.95001220703125,299.3857421875,293.2514953613281,297.74566650390625,297.1424255371094,284.8949279785156,1.0,0.6910455226898193,0.361727774143219,0.361727774143219,1.0,1.0,-3.437430620193481,0.9222626686096193,2.5151679515838623,0.1505970507860183,0.87689608335495,0.87689608335495,0.0,274.7694396972656,280.0,59866.8125,0.0,3928.36669921875,1.0,279.15673828125,283.03338623046875,296.2723083496094,300.15399169921875,293.1499938964844,293.1499938964844,279.45001220703125,38954.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214730858802797,1.0,0.0,0.0,3.688564777374268,3.688589811325073,9.078375455828792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3701171875,0.0,1598.8404541015625,1895.4371337890625,0.0,3602.74658203125,0.9161782264709472,1.0,0.0,3.0,1.0,0.0
17858820,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7529892921447754,0.3827328681945801,0.3506087362766266,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8683554530143738,0.5965765714645386,0.5699129104614258,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8914074897766113,0.6458907127380371,0.4546801447868347,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7818228006362915,0.4296841025352478,0.413240909576416,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6390379071235657,0.2307861596345901,1.0722222328186035,285.007080078125,284.95001220703125,299.3656921386719,293.2533264160156,297.7411193847656,297.14434814453125,285.0062255859375,1.0,0.6921982169151306,0.3614607155323028,0.3614607155323028,1.0,1.0,-3.435411214828491,0.92080819606781,2.514602899551392,0.1494780331850052,0.975782871246338,0.975782871246338,0.0,277.5132141113281,283.0,59048.08984375,0.0,3939.433837890625,1.0,279.442626953125,283.1672058105469,296.228515625,299.9891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33673.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912797212600708,1.0,0.0,0.0,3.790105104446411,3.790130138397217,9.585081670593354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.9169921875,0.0,1676.6253662109375,1895.4371337890625,0.0,3522.544677734375,0.935256838798523,1.0,0.0,3.0,1.0,0.0
17858880,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7529892921447754,0.3827328681945801,0.3506087362766266,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8683554530143738,0.5965765714645386,0.5699129104614258,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8914074897766113,0.6458907127380371,0.4546801447868347,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7818228006362915,0.4296841025352478,0.413240909576416,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6390379071235657,0.2307861596345901,1.0722222328186035,285.007080078125,284.95001220703125,299.3656921386719,293.2533264160156,297.7411193847656,297.14434814453125,285.0062255859375,1.0,0.6921982169151306,0.3614607155323028,0.3614607155323028,1.0,1.0,-3.435411214828491,0.92080819606781,2.514602899551392,0.1494780331850052,0.975782871246338,0.975782871246338,0.0,277.5132141113281,283.0,59048.08984375,0.0,3939.433837890625,1.0,279.442626953125,283.1672058105469,296.228515625,299.9891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33673.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912797212600708,1.0,0.0,0.0,3.790105104446411,3.790130138397217,9.585081670593354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.9169921875,0.0,1676.6253662109375,1895.4371337890625,0.0,3522.544677734375,0.935256838798523,1.0,0.0,3.0,1.0,0.0
17858940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7502872347831726,0.3812226951122284,0.3496696054935455,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8650949001312256,0.5944164395332336,0.5683314800262451,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8887946605682373,0.6453135013580322,0.4546488225460052,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7792341113090515,0.4287467002868652,0.4127308130264282,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6372933387756348,0.230465292930603,1.072109937667847,284.8937072753906,284.95001220703125,299.3458251953125,293.254638671875,297.7331848144531,297.1417236328125,284.8954467773437,1.0,0.6933425664901733,0.3611936569213867,0.3611936569213867,1.0,1.0,-3.43160343170166,0.9187713861465454,2.512831926345825,0.1484201997518539,0.874230682849884,0.874230682849884,0.0,280.7798156738281,286.0,59728.63671875,0.0,3949.05224609375,1.0,279.1564636230469,283.0370483398437,296.275634765625,300.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,39016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207518100738524,1.0,0.0,0.0,3.676351547241211,3.6763763427734375,9.01835619515623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5517578125,0.0,1585.415771484375,1895.4371337890625,0.0,3596.094970703125,0.9134311079978944,1.0,0.0,3.0,1.0,0.0
17859000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7502872347831726,0.3812226951122284,0.3496696054935455,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8650949001312256,0.5944164395332336,0.5683314800262451,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8887946605682373,0.6453135013580322,0.4546488225460052,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7792341113090515,0.4287467002868652,0.4127308130264282,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6372933387756348,0.230465292930603,1.072109937667847,284.8937072753906,284.95001220703125,299.3458251953125,293.254638671875,297.7331848144531,297.1417236328125,284.8954467773437,1.0,0.6933425664901733,0.3611936569213867,0.3611936569213867,1.0,1.0,-3.43160343170166,0.9187713861465454,2.512831926345825,0.1484201997518539,0.874230682849884,0.874230682849884,0.0,280.7798156738281,286.0,59728.63671875,0.0,3949.05224609375,1.0,279.1564636230469,283.0370483398437,296.275634765625,300.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,39016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207518100738524,1.0,0.0,0.0,3.676351547241211,3.6763763427734375,9.01835619515623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5517578125,0.0,1585.415771484375,1895.4371337890625,0.0,3596.094970703125,0.9134311079978944,1.0,0.0,3.0,1.0,0.0
17859060,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7482150197029114,0.3807272911071777,0.3490578234195709,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8624805808067322,0.5932729840278625,0.5670742988586426,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.886928141117096,0.6461232304573059,0.4549964964389801,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7772083282470703,0.4285421371459961,0.4124212265014648,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6359391808509827,0.2305413484573364,1.0723061561584473,285.0065612792969,284.95001220703125,299.3261413574219,293.2554626464844,297.7289428710937,297.143798828125,285.0057067871094,1.0,0.6944943070411682,0.3609692454338074,0.3609692454338074,1.0,1.0,-3.429627180099488,0.91745787858963,2.512169361114502,0.1474293321371078,0.9724106192588806,0.9724106192588806,0.0,283.5159606933594,289.0,58921.21484375,0.0,3960.147705078125,1.0,279.4425354003906,283.1697998046875,296.230712890625,299.9836120605469,293.1499938964844,293.1499938964844,279.1499938964844,33654.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120662808418274,1.0,0.0,0.0,3.779256582260132,3.7792816162109375,9.530289162285044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.072265625,0.0,1663.61669921875,1895.4371337890625,0.0,3515.769775390625,0.932796835899353,1.0,0.0,3.0,1.0,0.0
17859120,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7482150197029114,0.3807272911071777,0.3490578234195709,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8624805808067322,0.5932729840278625,0.5670742988586426,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.886928141117096,0.6461232304573059,0.4549964964389801,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7772083282470703,0.4285421371459961,0.4124212265014648,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6359391808509827,0.2305413484573364,1.0723061561584473,285.0065612792969,284.95001220703125,299.3261413574219,293.2554626464844,297.7289428710937,297.143798828125,285.0057067871094,1.0,0.6944943070411682,0.3609692454338074,0.3609692454338074,1.0,1.0,-3.429627180099488,0.91745787858963,2.512169361114502,0.1474293321371078,0.9724106192588806,0.9724106192588806,0.0,283.5159606933594,289.0,58921.21484375,0.0,3960.147705078125,1.0,279.4425354003906,283.1697998046875,296.230712890625,299.9836120605469,293.1499938964844,293.1499938964844,279.1499938964844,33654.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120662808418274,1.0,0.0,0.0,3.779256582260132,3.7792816162109375,9.530289162285044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.072265625,0.0,1663.61669921875,1895.4371337890625,0.0,3515.769775390625,0.932796835899353,1.0,0.0,3.0,1.0,0.0
17859180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7456342577934265,0.3792201578617096,0.3481140434741974,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8593607544898987,0.5911131501197815,0.5654852986335754,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.884533166885376,0.6458094716072083,0.4551180303096771,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7747267484664917,0.4276055991649627,0.4119037389755249,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6342796087265015,0.2302214503288269,1.0721843242645264,284.8945617675781,284.95001220703125,299.30670166015625,293.2557678222656,297.72137451171875,297.141357421875,284.89630126953125,1.0,0.6956455111503601,0.3607448041439056,0.3607448041439056,1.0,1.0,-3.4259679317474365,0.9156002998352052,2.5103676319122314,0.1465114057064056,0.8718698024749756,0.8718698024749756,0.0,286.7628479003906,292.0,59588.67578125,0.0,3969.9765625,1.0,279.1565246582031,283.0409240722656,296.27685546875,300.1418762207031,293.1499938964844,293.1499938964844,279.45001220703125,39022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920043170452118,1.0,0.0,0.0,3.664210796356201,3.664235591888428,8.958890020949184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7099609375,0.0,1571.7410888671875,1895.4371337890625,0.0,3589.556640625,0.9107500314712524,1.0,0.0,3.0,1.0,0.0
17859240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7456342577934265,0.3792201578617096,0.3481140434741974,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8593607544898987,0.5911131501197815,0.5654852986335754,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.884533166885376,0.6458094716072083,0.4551180303096771,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7747267484664917,0.4276055991649627,0.4119037389755249,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6342796087265015,0.2302214503288269,1.0721843242645264,284.8945617675781,284.95001220703125,299.30670166015625,293.2557678222656,297.72137451171875,297.141357421875,284.89630126953125,1.0,0.6956455111503601,0.3607448041439056,0.3607448041439056,1.0,1.0,-3.4259679317474365,0.9156002998352052,2.5103676319122314,0.1465114057064056,0.8718698024749756,0.8718698024749756,0.0,286.7628479003906,292.0,59588.67578125,0.0,3969.9765625,1.0,279.1565246582031,283.0409240722656,296.27685546875,300.1418762207031,293.1499938964844,293.1499938964844,279.45001220703125,39022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920043170452118,1.0,0.0,0.0,3.664210796356201,3.664235591888428,8.958890020949184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7099609375,0.0,1571.7410888671875,1895.4371337890625,0.0,3589.556640625,0.9107500314712524,1.0,0.0,3.0,1.0,0.0
17859300,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7443808317184448,0.3788907825946808,0.3476243615150451,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8578424453735352,0.5904498100280762,0.5646570920944214,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.883411169052124,0.646266758441925,0.4552098512649536,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7735097408294678,0.4274314641952514,0.4116035997867584,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6334417462348938,0.2302030026912689,1.0718779563903809,285.0146789550781,284.95001220703125,299.2970886230469,293.2557373046875,297.7189025878906,297.141845703125,285.01641845703125,1.0,0.6961626410484314,0.3606325984001159,0.3606325984001159,1.0,1.0,-3.423756599426269,0.914556920528412,2.509199619293213,0.1458791345357895,0.9539413452148438,0.9539413452148438,0.0,288.3103942871094,292.0,58682.49609375,0.0,3973.49462890625,1.0,279.4018859863281,283.177978515625,296.2221374511719,299.92547607421875,293.1499938964844,293.1499938964844,279.45001220703125,34428.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913717806339264,1.0,0.0,0.0,3.70736575126648,3.707390069961548,9.171156989395968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.431640625,0.0,1585.98583984375,1895.4371337890625,0.0,3531.07373046875,0.9186168313026428,1.0,0.0,3.0,1.0,0.0
17859360,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7436611652374268,0.3787262439727783,0.3474988937377929,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8568648099899292,0.5899675488471985,0.5642212629318237,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8829171657562256,0.6469738483428955,0.455697238445282,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7727991342544556,0.4274122416973114,0.411598801612854,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6329951882362366,0.2302990406751632,1.072374701499939,285.0065002441406,284.95001220703125,299.2875366210937,293.25555419921875,297.7175598144531,297.143798828125,285.00518798828125,1.0,0.6968176960945129,0.3605254292488098,0.3605254292488098,1.0,1.0,-3.4242563247680664,0.9143908619880676,2.509865522384644,0.1455609202384948,0.96943598985672,0.96943598985672,0.0,289.4803466796875,295.0,58792.16015625,0.0,3981.592529296875,1.0,279.443359375,283.1722106933594,296.2300720214844,299.9753112792969,293.1499938964844,293.1499938964844,279.1499938964844,33568.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113397002220154,1.0,0.0,0.0,3.7700462341308594,3.770071029663086,9.483892995376664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.3408203125,0.0,1652.08203125,1895.4371337890625,0.0,3509.03271484375,0.9304430484771729,1.0,0.0,3.0,1.0,0.0
