time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859420,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7412031292915344,0.3772279322147369,0.3465651273727417,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8538892269134521,0.5878140330314636,0.5626399517059326,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.880780041217804,0.6469471454620361,0.4560396373271942,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7704378962516785,0.4264893531799316,0.4110966324806213,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6314178705215454,0.2299832105636596,1.0722694396972656,284.8954162597656,284.95001220703125,299.26861572265625,293.2547607421875,297.7102966308594,297.1415100097656,284.8971252441406,1.0,0.6979962587356567,0.3603110909461975,0.3603110909461975,1.0,1.0,-3.4209225177764893,0.9126691222190856,2.508253574371338,0.1447061598300933,0.8696660399436951,0.8696660399436951,0.0,292.70904541015625,298.0,59449.57421875,0.0,3992.087646484375,1.0,279.1566467285156,283.0445251464844,296.2760009765625,300.1326599121094,293.1499938964844,293.1499938964844,279.45001220703125,39021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91939514875412,1.0,0.0,0.0,3.6524274349212646,3.652451992034912,8.90136277575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5234375,0.0,1558.4898681640625,1895.4371337890625,0.0,3583.575439453125,0.9081395268440248,1.0,0.0,3.0,1.0,0.0
17859480,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7412031292915344,0.3772279322147369,0.3465651273727417,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8538892269134521,0.5878140330314636,0.5626399517059326,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.880780041217804,0.6469471454620361,0.4560396373271942,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7704378962516785,0.4264893531799316,0.4110966324806213,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6314178705215454,0.2299832105636596,1.0722694396972656,284.8954162597656,284.95001220703125,299.26861572265625,293.2547607421875,297.7102966308594,297.1415100097656,284.8971252441406,1.0,0.6979962587356567,0.3603110909461975,0.3603110909461975,1.0,1.0,-3.4209225177764893,0.9126691222190856,2.508253574371338,0.1447061598300933,0.8696660399436951,0.8696660399436951,0.0,292.70904541015625,298.0,59449.57421875,0.0,3992.087646484375,1.0,279.1566467285156,283.0445251464844,296.2760009765625,300.1326599121094,293.1499938964844,293.1499938964844,279.45001220703125,39021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91939514875412,1.0,0.0,0.0,3.6524274349212646,3.652451992034912,8.90136277575948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5234375,0.0,1558.4898681640625,1895.4371337890625,0.0,3583.575439453125,0.9081395268440248,1.0,0.0,3.0,1.0,0.0
17859540,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7393146753311157,0.3767284154891968,0.3459566533565521,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8514974117279053,0.586661696434021,0.5613813996315002,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8793390393257141,0.6483021378517151,0.4567711651325226,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.768595278263092,0.4262977540493011,0.4108020067214966,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.630191445350647,0.2300624698400497,1.0724867582321167,285.0056457519531,284.95001220703125,299.25,293.2534484863281,297.7069091796875,297.1442565917969,285.0047607421875,1.0,0.6991937756538391,0.3600967228412628,0.3600967228412628,1.0,1.0,-3.419453859329224,0.911554217338562,2.507899761199951,0.1437987834215164,0.9661918878555298,0.9661918878555298,0.0,295.4271240234375,301.0,58666.0234375,0.0,4004.2861328125,1.0,279.4423828125,283.17431640625,296.2290954589844,299.96649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33609.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107921719551086,1.0,0.0,0.0,3.758193492889404,3.758218050003052,9.424353493159288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9853515625,0.0,1638.48583984375,1895.4371337890625,0.0,3503.953857421875,0.9280126690864564,1.0,0.0,3.0,1.0,0.0
17859600,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7393146753311157,0.3767284154891968,0.3459566533565521,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8514974117279053,0.586661696434021,0.5613813996315002,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8793390393257141,0.6483021378517151,0.4567711651325226,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.768595278263092,0.4262977540493011,0.4108020067214966,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.630191445350647,0.2300624698400497,1.0724867582321167,285.0056457519531,284.95001220703125,299.25,293.2534484863281,297.7069091796875,297.1442565917969,285.0047607421875,1.0,0.6991937756538391,0.3600967228412628,0.3600967228412628,1.0,1.0,-3.419453859329224,0.911554217338562,2.507899761199951,0.1437987834215164,0.9661918878555298,0.9661918878555298,0.0,295.4271240234375,301.0,58666.0234375,0.0,4004.2861328125,1.0,279.4423828125,283.17431640625,296.2290954589844,299.96649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33609.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107921719551086,1.0,0.0,0.0,3.758193492889404,3.758218050003052,9.424353493159288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9853515625,0.0,1638.48583984375,1895.4371337890625,0.0,3503.953857421875,0.9280126690864564,1.0,0.0,3.0,1.0,0.0
17859660,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7367783188819885,0.3750584125518799,0.3449262082576751,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8484635949134827,0.5843338966369629,0.5596975684165955,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8771804571151733,0.6482686996459961,0.4571551084518432,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7661475539207458,0.4251998364925384,0.4102019667625427,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6284940838813782,0.229559525847435,1.0718992948532104,284.8955078125,284.95001220703125,299.2318115234375,293.2510681152344,297.698486328125,297.1401672363281,284.8971252441406,1.0,0.7003335952758789,0.3598749041557312,0.3598749041557312,1.0,1.0,-3.41523551940918,0.9095284342765808,2.505707263946533,0.142864316701889,0.8669764995574951,0.8669764995574951,0.0,298.81219482421875,289.0,59296.8984375,0.0,4013.424072265625,1.0,279.1567077636719,283.0474548339844,296.2726745605469,300.12078857421875,293.1499938964844,293.1499938964844,279.45001220703125,39052.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188840985298156,1.0,0.0,0.0,3.64048433303833,3.6405086517333984,8.843243790579436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.439453125,0.0,1545.3892822265625,1895.4371337890625,0.0,3578.856689453125,0.905511200428009,1.0,0.0,3.0,1.0,0.0
17859720,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7367783188819885,0.3750584125518799,0.3449262082576751,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8484635949134827,0.5843338966369629,0.5596975684165955,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8771804571151733,0.6482686996459961,0.4571551084518432,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7661475539207458,0.4251998364925384,0.4102019667625427,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6284940838813782,0.229559525847435,1.0718992948532104,284.8955078125,284.95001220703125,299.2318115234375,293.2510681152344,297.698486328125,297.1401672363281,284.8971252441406,1.0,0.7003335952758789,0.3598749041557312,0.3598749041557312,1.0,1.0,-3.41523551940918,0.9095284342765808,2.505707263946533,0.142864316701889,0.8669764995574951,0.8669764995574951,0.0,298.81219482421875,289.0,59296.8984375,0.0,4013.424072265625,1.0,279.1567077636719,283.0474548339844,296.2726745605469,300.12078857421875,293.1499938964844,293.1499938964844,279.45001220703125,39052.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188840985298156,1.0,0.0,0.0,3.64048433303833,3.6405086517333984,8.843243790579436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.439453125,0.0,1545.3892822265625,1895.4371337890625,0.0,3578.856689453125,0.905511200428009,1.0,0.0,3.0,1.0,0.0
17859780,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7378844022750854,0.3741781413555145,0.3437747359275818,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8497934341430664,0.5827704668045044,0.5578497648239136,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8798977136611938,0.6494041085243225,0.4575785398483276,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7676872611045837,0.4245939552783966,0.4093130528926849,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6295942068099976,0.2291818857192993,1.069131851196289,285.00048828125,284.95001220703125,299.214111328125,293.2471618652344,297.6923522949219,297.1391296386719,284.9994201660156,1.0,0.6971712112426758,0.3596530556678772,0.3596530556678772,1.0,1.0,-3.4077370166778564,0.9064669013023376,2.501270055770874,0.1414351165294647,0.958417534828186,0.958417534828186,0.0,294.8625793457031,277.0,58421.4453125,0.0,3971.6376953125,1.0,279.4422607421875,283.1737670898437,296.2225036621094,299.9476928710937,293.1499938964844,293.1499938964844,279.1499938964844,33732.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102361798286438,1.0,0.0,0.0,3.743090867996216,3.7431154251098633,9.348760272587242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.15625,0.0,1621.82568359375,1895.4371337890625,0.0,3498.79541015625,0.9246593713760376,1.0,0.0,3.0,1.0,0.0
17859840,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7378844022750854,0.3741781413555145,0.3437747359275818,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8497934341430664,0.5827704668045044,0.5578497648239136,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8798977136611938,0.6494041085243225,0.4575785398483276,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7676872611045837,0.4245939552783966,0.4093130528926849,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6295942068099976,0.2291818857192993,1.069131851196289,285.00048828125,284.95001220703125,299.214111328125,293.2471618652344,297.6923522949219,297.1391296386719,284.9994201660156,1.0,0.6971712112426758,0.3596530556678772,0.3596530556678772,1.0,1.0,-3.4077370166778564,0.9064669013023376,2.501270055770874,0.1414351165294647,0.958417534828186,0.958417534828186,0.0,294.8625793457031,277.0,58421.4453125,0.0,3971.6376953125,1.0,279.4422607421875,283.1737670898437,296.2225036621094,299.9476928710937,293.1499938964844,293.1499938964844,279.1499938964844,33732.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102361798286438,1.0,0.0,0.0,3.743090867996216,3.7431154251098633,9.348760272587242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.15625,0.0,1621.82568359375,1895.4371337890625,0.0,3498.79541015625,0.9246593713760376,1.0,0.0,3.0,1.0,0.0
17859900,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7392076253890991,0.3733054399490356,0.3431270718574524,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8513993620872498,0.581547737121582,0.5568503737449646,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8823118209838867,0.6494397521018982,0.4577601253986358,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.769335150718689,0.4239688515663147,0.4088024795055389,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6307831406593323,0.228803664445877,1.067406177520752,284.8687438964844,284.95001220703125,299.2054443359375,293.24468994140625,297.6876525878906,297.13641357421875,284.8662109375,1.0,0.6948274374008179,0.3595421314239502,0.3595421314239502,1.0,1.0,-3.403292894363404,0.904710054397583,2.4985828399658203,0.1407586932182312,0.8658817410469055,0.8658817410469055,0.0,291.3460388183594,277.0,59273.43359375,0.0,3940.109375,1.0,279.1956481933594,283.02593994140625,296.2747802734375,300.1598205566406,293.1499938964844,293.1499938964844,279.1499938964844,37959.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161906838417052,1.0,0.0,0.0,3.704343557357788,3.704368352890015,9.156211149274896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.58984375,0.0,1609.354248046875,1895.4371337890625,0.0,3553.962890625,0.9166101217269896,1.0,0.0,3.0,1.0,0.0
17859960,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7403721213340759,0.372274786233902,0.3420818150043487,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8529208898544312,0.5801410675048828,0.5554137229919434,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8846150040626526,0.6492773294448853,0.4575484991073608,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7708922624588013,0.4231831729412079,0.4079518318176269,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6318711042404175,0.2282963693141937,1.064639925956726,284.8931579589844,284.95001220703125,299.1968994140625,293.2418518066406,297.68194580078125,297.1321716308594,284.894775390625,1.0,0.6919728517532349,0.3594867289066314,0.3594867289066314,1.0,1.0,-3.39570689201355,0.9021119475364684,2.4935948848724365,0.139896884560585,0.8580427169799805,0.8580427169799805,0.0,287.5452575683594,265.0,58857.1875,0.0,3899.2412109375,1.0,279.1572570800781,283.0525817871094,296.2606811523437,300.0850524902344,293.1499938964844,293.1499938964844,279.45001220703125,39352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917807161808014,1.0,0.0,0.0,3.60915207862854,3.609176158905029,8.691678203831543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1572265625,0.0,1512.99951171875,1895.4371337890625,0.0,3568.907958984375,0.8989090323448181,1.0,0.0,3.0,1.0,0.0
17860020,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7446275949478149,0.3713319897651672,0.3406466543674469,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8580762147903442,0.5784479379653931,0.5532013773918152,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8916493058204651,0.6504921913146973,0.4578498005867004,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7759576439857483,0.4224516749382019,0.4066954255104065,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6354489922523499,0.2277415841817855,1.059856414794922,284.9949951171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6761779785156,297.1311340332031,284.9939880371094,1.0,0.6856586933135986,0.359375923871994,0.359375923871994,1.0,1.0,-3.38441014289856,0.8981815576553345,2.486228704452514,0.138376235961914,0.9444897174835204,0.9444897174835204,0.0,277.71484375,253.0,57919.2109375,0.0,3814.612060546875,1.0,279.4420471191406,283.1768493652344,296.20751953125,299.903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33903.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908543050289154,1.0,0.0,0.0,3.707406997680664,3.707431077957153,9.171361057269678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2373046875,0.0,1582.04296875,1895.4371337890625,0.0,3483.077880859375,0.916731894016266,1.0,0.0,3.0,1.0,0.0
17860080,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7446275949478149,0.3713319897651672,0.3406466543674469,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8580762147903442,0.5784479379653931,0.5532013773918152,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8916493058204651,0.6504921913146973,0.4578498005867004,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7759576439857483,0.4224516749382019,0.4066954255104065,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6354489922523499,0.2277415841817855,1.059856414794922,284.9949951171875,284.95001220703125,299.1800842285156,293.23516845703125,297.6761779785156,297.1311340332031,284.9939880371094,1.0,0.6856586933135986,0.359375923871994,0.359375923871994,1.0,1.0,-3.38441014289856,0.8981815576553345,2.486228704452514,0.138376235961914,0.9444897174835204,0.9444897174835204,0.0,277.71484375,253.0,57919.2109375,0.0,3814.612060546875,1.0,279.4420471191406,283.1768493652344,296.20751953125,299.903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33903.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908543050289154,1.0,0.0,0.0,3.707406997680664,3.707431077957153,9.171361057269678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2373046875,0.0,1582.04296875,1895.4371337890625,0.0,3483.077880859375,0.916731894016266,1.0,0.0,3.0,1.0,0.0
17860140,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7492016553878784,0.3694317638874054,0.3388251960277557,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8637300133705139,0.5757739543914795,0.5505809783935547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8992083072662354,0.6505107283592224,0.4578172266483307,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7814829349517822,0.4209974408149719,0.405154138803482,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6393743753433228,0.2267688065767288,1.0543169975280762,284.89581298828125,284.95001220703125,299.1636657714844,293.2272033691406,297.6663513183594,297.1246337890625,284.89715576171875,1.0,0.6786831021308899,0.3592651486396789,0.3592651486396789,1.0,1.0,-3.370522737503052,0.8934144973754883,2.4771082401275635,0.1368081420660019,0.8486169576644897,0.8486169576644897,0.0,267.3489685058594,241.0,58256.84375,0.0,3721.17138671875,1.0,279.15740966796875,283.0640563964844,296.24346923828125,300.0310363769531,293.1499938964844,293.1499938964844,279.45001220703125,39472.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156224727630616,1.0,0.0,0.0,3.562394380569458,3.562418222427368,8.467930570077442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.40185546875,0.0,1463.2313232421875,1895.4371337890625,0.0,3548.70654296875,0.8887267112731934,1.0,0.0,3.0,1.0,0.0
17860200,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7492016553878784,0.3694317638874054,0.3388251960277557,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8637300133705139,0.5757739543914795,0.5505809783935547,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8992083072662354,0.6505107283592224,0.4578172266483307,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7814829349517822,0.4209974408149719,0.405154138803482,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6393743753433228,0.2267688065767288,1.0543169975280762,284.89581298828125,284.95001220703125,299.1636657714844,293.2272033691406,297.6663513183594,297.1246337890625,284.89715576171875,1.0,0.6786831021308899,0.3592651486396789,0.3592651486396789,1.0,1.0,-3.370522737503052,0.8934144973754883,2.4771082401275635,0.1368081420660019,0.8486169576644897,0.8486169576644897,0.0,267.3489685058594,241.0,58256.84375,0.0,3721.17138671875,1.0,279.15740966796875,283.0640563964844,296.24346923828125,300.0310363769531,293.1499938964844,293.1499938964844,279.45001220703125,39472.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156224727630616,1.0,0.0,0.0,3.562394380569458,3.562418222427368,8.467930570077442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.40185546875,0.0,1463.2313232421875,1895.4371337890625,0.0,3548.70654296875,0.8887267112731934,1.0,0.0,3.0,1.0,0.0
17860260,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.751952588558197,0.368876188993454,0.3378886580467224,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8671013116836548,0.5748043656349182,0.5492091178894043,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9036158919334412,0.6511198878288269,0.457827478647232,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7847328186035156,0.4205407798290252,0.4043241143226623,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.641677737236023,0.226404994726181,1.0511876344680786,285.00830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6634216308594,297.1239624023437,285.0086975097656,1.0,0.6748445630073547,0.3592912852764129,0.3592912852764129,1.0,1.0,-3.362990379333496,0.8910792469978333,2.4719109535217285,0.1360660791397094,0.925346851348877,0.925346851348877,0.0,261.60748291015625,241.0,57328.4921875,0.0,3670.117919921875,1.0,279.4029846191406,283.1938781738281,296.1836242675781,299.808837890625,293.1499938964844,293.1499938964844,279.45001220703125,34406.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086166024208068,1.0,0.0,0.0,3.609829664230346,3.609853029251098,8.694942721376719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.9638671875,0.0,1477.1400146484375,1895.4371337890625,0.0,3483.7607421875,0.8967013359069824,1.0,0.0,3.0,1.0,0.0
17860320,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7551659345626831,0.368460476398468,0.337323933839798,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8709269762039185,0.5740190148353577,0.5482651591300964,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9086644649505616,0.651840090751648,0.4581677913665771,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7883883118629456,0.4202196896076202,0.4038029015064239,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6443207859992981,0.2261425554752349,1.048938870429993,284.99273681640625,284.95001220703125,299.1475830078125,293.2180480957031,297.6617736816406,297.1246337890625,284.9917297363281,1.0,0.67134690284729,0.3593154549598694,0.3593154549598694,1.0,1.0,-3.35825252532959,0.8896417021751404,2.4686107635498047,0.1356529146432876,0.9314821362495422,0.9314821362495422,0.0,255.9027404785156,229.0,57331.65625,0.0,3626.1123046875,1.0,279.4416809082031,283.1837463378906,296.18902587890625,299.8482360839844,293.1499938964844,293.1499938964844,279.1499938964844,33916.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060761332511902,1.0,0.0,0.0,3.662575006484986,3.662598848342896,8.950892720349657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0078125,0.0,1531.56103515625,1895.4371337890625,0.0,3460.15380859375,0.9066489338874816,1.0,0.0,3.0,1.0,0.0
17860380,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7611932158470154,0.3665472567081451,0.335444301366806,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8782913684844971,0.5713032484054565,0.5455555319786072,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9189715385437012,0.6519749164581299,0.4581797420978546,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.795414924621582,0.418733686208725,0.4021864831447601,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6494388580322266,0.225109726190567,1.0429376363754272,284.8994140625,284.95001220703125,299.1318054199219,293.207763671875,297.6527404785156,297.1186218261719,284.90008544921875,1.0,0.6637327075004578,0.3593657612800598,0.3593657612800598,1.0,1.0,-3.343595027923584,0.885109007358551,2.4584860801696777,0.1344731897115707,0.8400859236717224,0.8400859236717224,0.0,244.6992645263672,217.0,57626.7421875,0.0,3527.49755859375,1.0,279.1583557128906,283.0764465332031,296.2228088378906,299.9711608886719,293.1499938964844,293.1499938964844,279.45001220703125,39349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129863977432252,1.0,0.0,0.0,3.514564752578736,3.514588117599488,8.242072340181039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.5537109375,0.0,1411.780029296875,1895.4371337890625,0.0,3524.2978515625,0.8780805468559265,1.0,0.0,3.0,1.0,0.0
17860440,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7611932158470154,0.3665472567081451,0.335444301366806,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8782913684844971,0.5713032484054565,0.5455555319786072,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9189715385437012,0.6519749164581299,0.4581797420978546,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.795414924621582,0.418733686208725,0.4021864831447601,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6494388580322266,0.225109726190567,1.0429376363754272,284.8994140625,284.95001220703125,299.1318054199219,293.207763671875,297.6527404785156,297.1186218261719,284.90008544921875,1.0,0.6637327075004578,0.3593657612800598,0.3593657612800598,1.0,1.0,-3.343595027923584,0.885109007358551,2.4584860801696777,0.1344731897115707,0.8400859236717224,0.8400859236717224,0.0,244.6992645263672,217.0,57626.7421875,0.0,3527.49755859375,1.0,279.1583557128906,283.0764465332031,296.2228088378906,299.9711608886719,293.1499938964844,293.1499938964844,279.45001220703125,39349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129863977432252,1.0,0.0,0.0,3.514564752578736,3.514588117599488,8.242072340181039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.5537109375,0.0,1411.780029296875,1895.4371337890625,0.0,3524.2978515625,0.8780805468559265,1.0,0.0,3.0,1.0,0.0
17860500,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.764563798904419,0.3659842908382416,0.3345225155353546,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8823686242103577,0.5703294277191162,0.5442017912864685,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.924752950668335,0.652587890625,0.4582151472568512,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7992553114891052,0.418264776468277,0.4013607501983642,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6522594690322876,0.2247232645750045,1.03974711894989,285.00762939453125,284.95001220703125,299.1239929199219,293.2022399902344,297.6502685546875,297.1183166503906,285.00848388671875,1.0,0.659809410572052,0.359390914440155,0.359390914440155,1.0,1.0,-3.33606505393982,0.8827828168869019,2.453282356262207,0.1337446719408035,0.913573920726776,0.913573920726776,0.0,238.929443359375,217.0,56711.5234375,0.0,3477.08203125,1.0,279.3983764648437,283.202392578125,296.1634216308594,299.74920654296875,293.1499938964844,293.1499938964844,279.45001220703125,34487.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062039852142334,1.0,0.0,0.0,3.557924270629883,3.557947158813477,8.446692731922667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0205078125,0.0,1422.091064453125,1895.4371337890625,0.0,3461.342529296875,0.8853736519813538,1.0,0.0,3.0,1.0,0.0
17860560,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7686822414398193,0.3655214607715606,0.3338942527770996,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8872259855270386,0.5694690942764282,0.5431647896766663,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9315267205238342,0.6533331274986267,0.458565890789032,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8037907481193542,0.4178995490074157,0.4007773697376251,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.655671238899231,0.2244144976139068,1.0371990203857422,284.99072265625,284.95001220703125,299.1162414550781,293.1964416503906,297.6488952636719,297.1193542480469,284.9892272949219,1.0,0.655961811542511,0.3594398498535156,0.3594398498535156,1.0,1.0,-3.330716609954834,0.8812170028686523,2.4494996070861816,0.1333325505256652,0.9191536903381348,0.9191536903381348,0.0,232.8270874023437,205.0,56719.46875,0.0,3430.005615234375,1.0,279.4421081542969,283.1907043457031,296.1662902832031,299.7878723144531,293.1499938964844,293.1499938964844,279.1499938964844,33813.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033756852149964,1.0,0.0,0.0,3.617790937423706,3.617814302444458,8.733337608646252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.197265625,0.0,1481.4105224609375,1895.4371337890625,0.0,3435.030029296875,0.8962649703025818,1.0,0.0,3.0,1.0,0.0
17860620,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7762405276298523,0.3635781109333038,0.3319731950759887,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8962974548339844,0.5666991472244263,0.5403887033462524,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.944057285785675,0.6534708142280579,0.4585675895214081,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8120597004890442,0.4163746237754822,0.3991104364395141,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6621230244636536,0.2233276516199112,1.0308995246887207,284.902099609375,284.95001220703125,299.10089111328125,293.1841125488281,297.64031982421875,297.1136779785156,284.90252685546875,1.0,0.6480106711387634,0.3595376908779144,0.3595376908779144,1.0,1.0,-3.315497875213623,0.8766381740570068,2.438859462738037,0.1322223842144012,0.8314510583877563,0.8314510583877563,0.0,221.39849853515625,193.0,56962.04296875,0.0,3330.423095703125,1.0,279.1587829589844,283.0885925292969,296.1988220214844,299.9061889648437,293.1499938964844,293.1499938964844,279.45001220703125,39314.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102751612663268,1.0,0.0,0.0,3.4640417098999023,3.464064598083496,8.006810503502493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.4072265625,0.0,1359.49365234375,1895.4371337890625,0.0,3499.156982421875,0.8669342398643494,1.0,0.0,3.0,1.0,0.0
17860680,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7762405276298523,0.3635781109333038,0.3319731950759887,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8962974548339844,0.5666991472244263,0.5403887033462524,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.944057285785675,0.6534708142280579,0.4585675895214081,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8120597004890442,0.4163746237754822,0.3991104364395141,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6621230244636536,0.2233276516199112,1.0308995246887207,284.902099609375,284.95001220703125,299.10089111328125,293.1841125488281,297.64031982421875,297.1136779785156,284.90252685546875,1.0,0.6480106711387634,0.3595376908779144,0.3595376908779144,1.0,1.0,-3.315497875213623,0.8766381740570068,2.438859462738037,0.1322223842144012,0.8314510583877563,0.8314510583877563,0.0,221.39849853515625,193.0,56962.04296875,0.0,3330.423095703125,1.0,279.1587829589844,283.0885925292969,296.1988220214844,299.9061889648437,293.1499938964844,293.1499938964844,279.45001220703125,39314.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102751612663268,1.0,0.0,0.0,3.4640417098999023,3.464064598083496,8.006810503502493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.4072265625,0.0,1359.49365234375,1895.4371337890625,0.0,3499.156982421875,0.8669342398643494,1.0,0.0,3.0,1.0,0.0
17860740,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855115532875061,0.3624858558177948,0.3303813636302948,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9072831869125366,0.5647767782211304,0.5379334092140198,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9581406712532043,0.6547816395759583,0.4589444398880005,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8213857412338257,0.415479451417923,0.3976561725139618,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.669944703578949,0.2225654870271682,1.0248874425888062,284.98809814453125,284.95001220703125,299.0857238769531,293.1708679199219,297.636962890625,297.1149597167969,284.9870910644531,1.0,0.6399558782577515,0.3596355617046356,0.3596355617046356,1.0,1.0,-3.302098274230957,0.8726456761360168,2.429452657699585,0.1311017870903015,0.906572699546814,0.906572699546814,0.0,209.4184417724609,181.0,56069.52734375,0.0,3232.6650390625,1.0,279.44091796875,283.1981811523437,296.14129638671875,299.72283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006720185279846,1.0,0.0,0.0,3.5674028396606445,3.5674257278442383,8.491757625961327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6708984375,0.0,1427.9427490234375,1895.4371337890625,0.0,3409.84814453125,0.8851955533027649,1.0,0.0,3.0,1.0,0.0
17860800,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855115532875061,0.3624858558177948,0.3303813636302948,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9072831869125366,0.5647767782211304,0.5379334092140198,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9581406712532043,0.6547816395759583,0.4589444398880005,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8213857412338257,0.415479451417923,0.3976561725139618,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.669944703578949,0.2225654870271682,1.0248874425888062,284.98809814453125,284.95001220703125,299.0857238769531,293.1708679199219,297.636962890625,297.1149597167969,284.9870910644531,1.0,0.6399558782577515,0.3596355617046356,0.3596355617046356,1.0,1.0,-3.302098274230957,0.8726456761360168,2.429452657699585,0.1311017870903015,0.906572699546814,0.906572699546814,0.0,209.4184417724609,181.0,56069.52734375,0.0,3232.6650390625,1.0,279.44091796875,283.1981811523437,296.14129638671875,299.72283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006720185279846,1.0,0.0,0.0,3.5674028396606445,3.5674257278442383,8.491757625961327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6708984375,0.0,1427.9427490234375,1895.4371337890625,0.0,3409.84814453125,0.8851955533027649,1.0,0.0,3.0,1.0,0.0
17860860,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7949199080467224,0.3605112731456756,0.3284111618995666,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9194349050521852,0.561953067779541,0.5350844264030457,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9713798761367798,0.6549079418182373,0.4589170515537262,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8307279348373413,0.4139177203178406,0.3959377408027649,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780848503112793,0.2214222848415374,1.018289566040039,284.9041442871094,284.95001220703125,299.0706787109375,293.1567687988281,297.62872314453125,297.10955810546875,284.9043884277344,1.0,0.6317378282546997,0.3597823083400726,0.3597823083400726,1.0,1.0,-3.2862768173217773,0.8680033087730408,2.418273448944092,0.1300511062145233,0.8225498199462891,0.8225498199462891,0.0,197.94119262695312,169.0,56271.59765625,0.0,3133.16162109375,1.0,279.1591491699219,283.10040283203125,296.1712341308594,299.8360595703125,293.1499938964844,293.1499938964844,279.45001220703125,39293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907469630241394,1.0,0.0,0.0,3.412415266036988,3.412437677383423,7.769929197820602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3466796875,0.0,1307.597900390625,1895.4371337890625,0.0,3473.10595703125,0.855516254901886,1.0,0.0,3.0,1.0,0.0
17860920,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7949199080467224,0.3605112731456756,0.3284111618995666,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9194349050521852,0.561953067779541,0.5350844264030457,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9713798761367798,0.6549079418182373,0.4589170515537262,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8307279348373413,0.4139177203178406,0.3959377408027649,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780848503112793,0.2214222848415374,1.018289566040039,284.9041442871094,284.95001220703125,299.0706787109375,293.1567687988281,297.62872314453125,297.10955810546875,284.9043884277344,1.0,0.6317378282546997,0.3597823083400726,0.3597823083400726,1.0,1.0,-3.2862768173217773,0.8680033087730408,2.418273448944092,0.1300511062145233,0.8225498199462891,0.8225498199462891,0.0,197.94119262695312,169.0,56271.59765625,0.0,3133.16162109375,1.0,279.1591491699219,283.10040283203125,296.1712341308594,299.8360595703125,293.1499938964844,293.1499938964844,279.45001220703125,39293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907469630241394,1.0,0.0,0.0,3.412415266036988,3.412437677383423,7.769929197820602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3466796875,0.0,1307.597900390625,1895.4371337890625,0.0,3473.10595703125,0.855516254901886,1.0,0.0,3.0,1.0,0.0
17860980,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8063997030258179,0.3593533635139465,0.3267740905284881,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.934616208076477,0.5599440336227417,0.5325619578361511,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.985428273677826,0.656160831451416,0.4592699706554413,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8420060873031616,0.412964254617691,0.3944390416145324,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6879640221595764,0.22059066593647,1.0119976997375488,284.9857177734375,284.95001220703125,299.0556945800781,293.1419372558594,297.6257629394531,297.1112060546875,284.9848022460937,1.0,0.6234296560287476,0.3599290549755096,0.3599290549755096,1.0,1.0,-3.272324562072754,0.8639670014381409,2.408357620239258,0.1290145367383957,0.8942370414733887,0.8942370414733887,0.0,185.94436645507807,157.0,55398.72265625,0.0,3035.705078125,1.0,279.44049072265625,283.205810546875,296.1120300292969,299.652099609375,293.1499938964844,293.1499938964844,279.75,33931.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978052735328674,1.0,0.0,0.0,3.5169801712036133,3.517002582550049,8.253404075730941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4873046875,0.0,1375.242431640625,1895.4371337890625,0.0,3383.117431640625,0.8739057779312134,1.0,0.0,3.0,1.0,0.0
17861040,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8063997030258179,0.3593533635139465,0.3267740905284881,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.934616208076477,0.5599440336227417,0.5325619578361511,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.985428273677826,0.656160831451416,0.4592699706554413,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8420060873031616,0.412964254617691,0.3944390416145324,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6879640221595764,0.22059066593647,1.0119976997375488,284.9857177734375,284.95001220703125,299.0556945800781,293.1419372558594,297.6257629394531,297.1112060546875,284.9848022460937,1.0,0.6234296560287476,0.3599290549755096,0.3599290549755096,1.0,1.0,-3.272324562072754,0.8639670014381409,2.408357620239258,0.1290145367383957,0.8942370414733887,0.8942370414733887,0.0,185.94436645507807,157.0,55398.72265625,0.0,3035.705078125,1.0,279.44049072265625,283.205810546875,296.1120300292969,299.652099609375,293.1499938964844,293.1499938964844,279.75,33931.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978052735328674,1.0,0.0,0.0,3.5169801712036133,3.517002582550049,8.253404075730941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4873046875,0.0,1375.242431640625,1895.4371337890625,0.0,3383.117431640625,0.8739057779312134,1.0,0.0,3.0,1.0,0.0
17861100,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8126795291900635,0.3588707745075226,0.3260537385940552,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9430862069129944,0.5590538382530212,0.531417727470398,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9924384355545044,0.656912088394165,0.4595429599285126,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8484792113304138,0.4125905930995941,0.393793910741806,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6935985088348389,0.2202468514442443,1.009187936782837,285.0706481933594,284.95001220703125,299.0482177734375,293.1342468261719,297.6250915527344,297.1130676269531,285.0712585449219,1.0,0.6193187832832336,0.3600024580955505,0.3600024580955505,1.0,1.0,-3.266254425048828,0.8622363209724426,2.4040181636810303,0.1286058872938156,0.9765363931655884,0.9765363931655884,0.0,179.87893676757812,157.0,54640.12890625,0.0,2988.8359375,1.0,279.6962890625,283.3111877441406,296.0839233398437,299.5102844238281,293.1499938964844,293.1499938964844,279.75,31341.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891676127910614,1.0,0.0,0.0,3.607244729995728,3.607267618179321,8.682494581080391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.25634765625,0.0,1451.675537109375,1895.4371337890625,0.0,3325.87890625,0.8934473991394043,1.0,0.0,3.0,1.0,0.0
17861160,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8192358613014221,0.3583657443523407,0.3254397809505462,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9519817233085632,0.558149516582489,0.5303967595100403,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6576347351074219,0.4596052765846252,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8555811047554016,0.4122191667556762,0.393251359462738,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.699701726436615,0.2199164479970932,1.0066895484924316,285.04010009765625,284.95001220703125,299.0407409667969,293.1264038085937,297.62457275390625,297.1150817871094,285.0366516113281,1.0,0.6152321100234985,0.3601102530956268,0.3601102530956268,1.0,1.0,-3.26058316230774,0.8607232570648193,2.39985990524292,0.1283984184265136,0.9922675490379332,0.9922675490379332,0.0,173.82049560546875,160.0,54816.109375,0.0,2943.128662109375,1.0,279.7420654296875,283.2834777832031,296.1025390625,299.5902404785156,293.1499938964844,293.1499938964844,279.45001220703125,31289.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904688358306885,1.0,0.0,0.0,3.70477557182312,3.704799175262451,9.158346756521496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.408203125,0.0,1559.1905517578125,1895.4371337890625,0.0,3314.592041015625,0.9140483736991882,1.0,0.0,3.0,1.0,0.0
17861220,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.821541965007782,0.3559401035308838,0.323506623506546,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9553027749061584,0.5548613667488098,0.5275864601135254,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.658133864402771,0.4544449150562286,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.858632504940033,0.4103163480758667,0.3916589617729187,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.701983630657196,0.218537762761116,1.000932216644287,284.8782653808594,284.95001220703125,299.0257873535156,293.1102294921875,297.6157531738281,297.10894775390625,284.8799743652344,1.0,0.6106531620025635,0.3603258728981018,0.3603258728981018,1.0,1.0,-3.239971876144409,0.8547273874282837,2.385244607925415,0.1270549446344375,0.8621196746826172,0.8621196746826172,0.0,169.8749542236328,163.0,55359.140625,0.0,2877.719482421875,1.0,279.45684814453125,283.1144104003906,296.1441345214844,299.75250244140625,293.1499938964844,293.1499938964844,279.75,38761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016793370246888,1.0,0.0,0.0,3.6148974895477295,3.6149215698242174,8.719372885934717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9287109375,0.0,1514.9268798828125,1895.4371337890625,0.0,3419.233154296875,0.8991859555244446,1.0,0.0,3.0,1.0,0.0
