time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861280,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.821541965007782,0.3559401035308838,0.323506623506546,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9553027749061584,0.5548613667488098,0.5275864601135254,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.658133864402771,0.4544449150562286,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.858632504940033,0.4103163480758667,0.3916589617729187,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.701983630657196,0.218537762761116,1.000932216644287,284.8782653808594,284.95001220703125,299.0257873535156,293.1102294921875,297.6157531738281,297.10894775390625,284.8799743652344,1.0,0.6106531620025635,0.3603258728981018,0.3603258728981018,1.0,1.0,-3.239971876144409,0.8547273874282837,2.385244607925415,0.1270549446344375,0.8621196746826172,0.8621196746826172,0.0,169.8749542236328,163.0,55359.140625,0.0,2877.719482421875,1.0,279.45684814453125,283.1144104003906,296.1441345214844,299.75250244140625,293.1499938964844,293.1499938964844,279.75,38761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016793370246888,1.0,0.0,0.0,3.6148974895477295,3.6149215698242174,8.719372885934717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.9287109375,0.0,1514.9268798828125,1895.4371337890625,0.0,3419.233154296875,0.8991859555244446,1.0,0.0,3.0,1.0,0.0
17861340,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8211294412612915,0.354458749294281,0.3218817114830017,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9548234939575196,0.5524966716766357,0.5250470042228699,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.6601075530052185,0.4528895318508148,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8585615158081055,0.4090537428855896,0.3902202248573303,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.701418936252594,0.2174216359853744,0.9952396154403688,284.9858093261719,284.95001220703125,299.0107727050781,293.093505859375,297.61407470703125,297.1122131347656,284.9847106933594,1.0,0.6080029606819153,0.3605414927005768,0.3605414927005768,1.0,1.0,-3.224508047103882,0.8503871560096741,2.3741209506988525,0.126004010438919,0.9446591138839722,0.9446591138839722,0.0,168.5182342529297,166.0,54328.79296875,0.0,2838.06396484375,1.0,279.7420654296875,283.2435913085937,296.0690612792969,299.5453796386719,293.1499938964844,293.1499938964844,279.45001220703125,33870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928948640823364,1.0,0.0,0.0,3.70925498008728,3.7092790603637695,9.180506594930192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.5009765625,0.0,1583.90478515625,1895.4371337890625,0.0,3337.269287109375,0.9170534014701844,1.0,0.0,3.0,1.0,0.0
17861400,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8211294412612915,0.354458749294281,0.3218817114830017,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9548234939575196,0.5524966716766357,0.5250470042228699,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.6601075530052185,0.4528895318508148,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8585615158081055,0.4090537428855896,0.3902202248573303,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.701418936252594,0.2174216359853744,0.9952396154403688,284.9858093261719,284.95001220703125,299.0107727050781,293.093505859375,297.61407470703125,297.1122131347656,284.9847106933594,1.0,0.6080029606819153,0.3605414927005768,0.3605414927005768,1.0,1.0,-3.224508047103882,0.8503871560096741,2.3741209506988525,0.126004010438919,0.9446591138839722,0.9446591138839722,0.0,168.5182342529297,166.0,54328.79296875,0.0,2838.06396484375,1.0,279.7420654296875,283.2435913085937,296.0690612792969,299.5453796386719,293.1499938964844,293.1499938964844,279.45001220703125,33870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928948640823364,1.0,0.0,0.0,3.70925498008728,3.7092790603637695,9.180506594930192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.5009765625,0.0,1583.90478515625,1895.4371337890625,0.0,3337.269287109375,0.9170534014701844,1.0,0.0,3.0,1.0,0.0
17861460,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8200265169143677,0.3530955612659454,0.3209367096424103,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9533872604370116,0.5506102442741394,0.5235711932182312,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.6604604125022888,0.453502744436264,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8575971722602844,0.4079553484916687,0.3894124329090118,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7002858519554138,0.2165656983852386,0.9920467734336852,284.8542785644531,284.95001220703125,299.001708984375,293.0832214355469,297.6097106933594,297.1095275878906,284.856201171875,1.0,0.6071200966835022,0.3607280850410461,0.3607280850410461,1.0,1.0,-3.217525720596313,0.8486708998680115,2.368854761123657,0.1258447021245956,0.8416620492935181,0.8416620492935181,0.0,168.49554443359375,166.0,54923.4375,0.0,2823.501220703125,1.0,279.4820251464844,283.1014404296875,296.1161193847656,299.7269592285156,293.1499938964844,293.1499938964844,279.45001220703125,39811.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899779200553894,1.0,0.0,0.0,3.623960494995117,3.6239848136901855,8.763148571233614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.958984375,0.0,1532.70556640625,1895.4371337890625,0.0,3401.526123046875,0.9003076553344727,1.0,0.0,3.0,1.0,0.0
17861520,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8185876607894897,0.3521467447280884,0.3200695216655731,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9515622854232788,0.5493007898330688,0.5223287343978882,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.6604209542274475,0.4548127949237823,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8562560677528381,0.4071681499481201,0.3886742293834686,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.698896586894989,0.2159388661384582,0.989354968070984,284.887939453125,284.95001220703125,298.99566650390625,293.0762939453125,297.6057434082031,297.1062316894531,284.889892578125,1.0,0.6066853404045105,0.36085245013237,0.36085245013237,1.0,1.0,-3.2124390602111816,0.8473929762840271,2.3650460243225098,0.1256832629442215,0.8431487679481506,0.8431487679481506,0.0,168.86329650878906,169.0,54619.171875,0.0,2815.03515625,1.0,279.4574279785156,283.1338806152344,296.0948181152344,299.65576171875,293.1499938964844,293.1499938964844,279.75,39893.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005095362663269,1.0,0.0,0.0,3.54825758934021,3.54828143119812,8.400857041124254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.0,0.0,1451.21630859375,1895.4371337890625,0.0,3408.333740234375,0.8859791159629822,1.0,0.0,3.0,1.0,0.0
17861580,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8156105279922485,0.3507392108440399,0.3186493217945099,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9475305676460266,0.5470327138900757,0.5200182199478149,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.661017894744873,0.4580368399620056,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8533873558044434,0.4059752523899078,0.3874172270298004,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6957949995994568,0.2147904634475708,0.9839690923690796,284.993896484375,284.95001220703125,298.9804077148437,293.0586853027344,297.6015014648437,297.1056213378906,284.99298095703125,1.0,0.6062310338020325,0.3611634075641632,0.3611634075641632,1.0,1.0,-3.2038357257843018,0.8455231785774231,2.3583123683929443,0.1256206482648849,0.9302825927734376,0.9302825927734376,0.0,169.93788146972656,172.0,53748.06640625,0.0,2803.243408203125,1.0,279.7415771484375,283.2593994140625,296.02789306640625,299.4634094238281,293.1499938964844,293.1499938964844,279.45001220703125,33826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904159069061279,1.0,0.0,0.0,3.6524178981781006,3.652441501617432,8.901316164156015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4482421875,0.0,1519.590576171875,1895.4371337890625,0.0,3314.09716796875,0.9043102860450744,1.0,0.0,3.0,1.0,0.0
17861640,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8156105279922485,0.3507392108440399,0.3186493217945099,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9475305676460266,0.5470327138900757,0.5200182199478149,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.661017894744873,0.4580368399620056,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8533873558044434,0.4059752523899078,0.3874172270298004,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6957949995994568,0.2147904634475708,0.9839690923690796,284.993896484375,284.95001220703125,298.9804077148437,293.0586853027344,297.6015014648437,297.1056213378906,284.99298095703125,1.0,0.6062310338020325,0.3611634075641632,0.3611634075641632,1.0,1.0,-3.2038357257843018,0.8455231785774231,2.3583123683929443,0.1256206482648849,0.9302825927734376,0.9302825927734376,0.0,169.93788146972656,172.0,53748.06640625,0.0,2803.243408203125,1.0,279.7415771484375,283.2593994140625,296.02789306640625,299.4634094238281,293.1499938964844,293.1499938964844,279.45001220703125,33826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904159069061279,1.0,0.0,0.0,3.6524178981781006,3.652441501617432,8.901316164156015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4482421875,0.0,1519.590576171875,1895.4371337890625,0.0,3314.09716796875,0.9043102860450744,1.0,0.0,3.0,1.0,0.0
17861700,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8137717843055725,0.3496262431144714,0.3179291188716888,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9450497031211852,0.5454970598220825,0.5188713669776917,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6605705618858337,0.4600930213928222,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8516345024108887,0.4050912857055664,0.3868161737918854,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6939681172370911,0.2140646427869796,0.9814172983169556,284.86737060546875,284.95001220703125,298.97271728515625,293.0497436523437,297.59625244140625,297.1011047363281,284.8653259277344,1.0,0.6062523722648621,0.3613188862800598,0.3613188862800598,1.0,1.0,-3.200275421142578,0.8448217511177063,2.3554537296295166,0.1257367879152298,0.8399788737297058,0.8399788737297058,0.0,170.78030395507812,172.0,54486.1796875,0.0,2800.544921875,1.0,279.498291015625,283.1184997558594,296.0783386230469,299.6639709472656,293.1499938964844,293.1499938964844,279.45001220703125,38581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964558243751526,1.0,0.0,0.0,3.601736545562744,3.6017606258392334,8.65599929511518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.03515625,0.0,1499.192138671875,1895.4371337890625,0.0,3370.525146484375,0.8938573002815247,1.0,0.0,3.0,1.0,0.0
17861760,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8108358383178711,0.3483791649341583,0.3168767988681793,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9412102103233336,0.5438088178634644,0.5173622965812683,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9989481568336488,0.6597904562950134,0.4617677927017212,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8488653302192688,0.4040715992450714,0.3859386444091797,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6912031173706055,0.2132299989461898,0.9781093597412108,284.8975524902344,284.95001220703125,298.9649963378906,293.04071044921875,297.5892944335937,297.0944519042969,284.89923095703125,1.0,0.6062349677085876,0.3614290952682495,0.3614290952682495,1.0,1.0,-3.1941826343536377,0.8431767821311951,2.351006031036377,0.1255167871713638,0.8368872404098511,0.8368872404098511,0.0,172.16802978515625,175.0,54092.45703125,0.0,2795.644287109375,1.0,279.45831298828125,283.1504211425781,296.0594177246094,299.5860900878906,293.1499938964844,293.1499938964844,279.75,39617.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981271982192993,1.0,0.0,0.0,3.499724864959717,3.4997479915618896,8.172615935109206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.384765625,0.0,1398.267822265625,1895.4371337890625,0.0,3386.12060546875,0.8750481009483337,1.0,0.0,3.0,1.0,0.0
17861820,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8053218126296997,0.3468044996261596,0.3154031634330749,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9338799715042114,0.5413753986358643,0.5150037407875061,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9951522946357728,0.6598805785179138,0.4618155658245086,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8437129855155945,0.4027478694915771,0.3846614956855774,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6859269142150879,0.2119335681200027,0.9724985957145692,284.99273681640625,284.95001220703125,298.9493408203125,293.0224914550781,297.5833740234375,297.09210205078125,284.9915771484375,1.0,0.6061913967132568,0.3616494834423065,0.3616494834423065,1.0,1.0,-3.1813464164733887,0.8396665453910828,2.341679811477661,0.1247791275382042,0.9191213250160216,0.9191213250160216,0.0,175.00135803222656,178.0,53213.96875,0.0,2784.88232421875,1.0,279.7412414550781,283.2664794921875,295.9926452636719,299.3961181640625,293.1499938964844,293.1499938964844,279.45001220703125,33764.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883314728736877,1.0,0.0,0.0,3.608883857727051,3.608906984329224,8.690386721355026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.16015625,0.0,1471.363037109375,1895.4371337890625,0.0,3294.599853515625,0.8943980932235718,1.0,0.0,3.0,1.0,0.0
17861880,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8053218126296997,0.3468044996261596,0.3154031634330749,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9338799715042114,0.5413753986358643,0.5150037407875061,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9951522946357728,0.6598805785179138,0.4618155658245086,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8437129855155945,0.4027478694915771,0.3846614956855774,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6859269142150879,0.2119335681200027,0.9724985957145692,284.99273681640625,284.95001220703125,298.9493408203125,293.0224914550781,297.5833740234375,297.09210205078125,284.9915771484375,1.0,0.6061913967132568,0.3616494834423065,0.3616494834423065,1.0,1.0,-3.1813464164733887,0.8396665453910828,2.341679811477661,0.1247791275382042,0.9191213250160216,0.9191213250160216,0.0,175.00135803222656,178.0,53213.96875,0.0,2784.88232421875,1.0,279.7412414550781,283.2664794921875,295.9926452636719,299.3961181640625,293.1499938964844,293.1499938964844,279.45001220703125,33764.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883314728736877,1.0,0.0,0.0,3.608883857727051,3.608906984329224,8.690386721355026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.16015625,0.0,1471.363037109375,1895.4371337890625,0.0,3294.599853515625,0.8943980932235718,1.0,0.0,3.0,1.0,0.0
17861940,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7987931370735168,0.3443150818347931,0.3135434985160827,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254760146141052,0.5380058884620667,0.5122443437576294,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9904447793960572,0.6590592265129089,0.4615499675273895,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8378971815109253,0.400712788105011,0.3831003606319427,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6800127625465393,0.2102329581975937,0.9662155508995056,284.89923095703125,284.95001220703125,298.93341064453125,293.0040588378906,297.57232666015625,297.0830383300781,284.89996337890625,1.0,0.6060820817947388,0.3618698716163635,0.3618698716163635,1.0,1.0,-3.1660497188568115,0.8353455662727356,2.3307042121887207,0.123928003013134,0.827379584312439,0.827379584312439,0.0,178.32412719726562,181.0,53440.0625,0.0,2771.830322265625,1.0,279.4588317871094,283.1612854003906,296.02117919921875,299.5085144042969,293.1499938964844,293.1499938964844,279.75,39576.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958389163017273,1.0,0.0,0.0,3.449143409729004,3.4491662979125977,7.938086810099776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.15625,0.0,1346.2626953125,1895.4371337890625,0.0,3364.7666015625,0.863912045955658,1.0,0.0,3.0,1.0,0.0
17862000,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7987931370735168,0.3443150818347931,0.3135434985160827,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254760146141052,0.5380058884620667,0.5122443437576294,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9904447793960572,0.6590592265129089,0.4615499675273895,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8378971815109253,0.400712788105011,0.3831003606319427,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6800127625465393,0.2102329581975937,0.9662155508995056,284.89923095703125,284.95001220703125,298.93341064453125,293.0040588378906,297.57232666015625,297.0830383300781,284.89996337890625,1.0,0.6060820817947388,0.3618698716163635,0.3618698716163635,1.0,1.0,-3.1660497188568115,0.8353455662727356,2.3307042121887207,0.123928003013134,0.827379584312439,0.827379584312439,0.0,178.32412719726562,181.0,53440.0625,0.0,2771.830322265625,1.0,279.4588317871094,283.1612854003906,296.02117919921875,299.5085144042969,293.1499938964844,293.1499938964844,279.75,39576.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958389163017273,1.0,0.0,0.0,3.449143409729004,3.4491662979125977,7.938086810099776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.15625,0.0,1346.2626953125,1895.4371337890625,0.0,3364.7666015625,0.863912045955658,1.0,0.0,3.0,1.0,0.0
17862060,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7933769226074219,0.342642068862915,0.311987042427063,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.918441355228424,0.5354506373405457,0.5097782611846924,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9865689277648926,0.659472644329071,0.4617338180541992,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8330786228179932,0.3992762267589569,0.381722092628479,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6749269962310791,0.2088274955749511,0.9601107239723206,284.989501953125,284.95001220703125,298.91717529296875,292.9855041503906,297.5677795410156,297.0825500488281,284.98846435546875,1.0,0.6059625148773193,0.3622164130210876,0.3622164130210876,1.0,1.0,-3.152430534362793,0.8319160342216492,2.320514440536499,0.1234379634261131,0.9050204157829284,0.9050204157829284,0.0,181.1541290283203,184.0,52552.4609375,0.0,2759.5966796875,1.0,279.7408142089844,283.2735595703125,295.9535827636719,299.3159484863281,293.1499938964844,293.1499938964844,279.45001220703125,33816.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856115341186523,1.0,0.0,0.0,3.556008815765381,3.5560314655303955,8.437600058641692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7041015625,0.0,1415.1734619140625,1895.4371337890625,0.0,3269.144287109375,0.882612407207489,1.0,0.0,3.0,1.0,0.0
17862120,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7933769226074219,0.342642068862915,0.311987042427063,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.918441355228424,0.5354506373405457,0.5097782611846924,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9865689277648926,0.659472644329071,0.4617338180541992,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8330786228179932,0.3992762267589569,0.381722092628479,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6749269962310791,0.2088274955749511,0.9601107239723206,284.989501953125,284.95001220703125,298.91717529296875,292.9855041503906,297.5677795410156,297.0825500488281,284.98846435546875,1.0,0.6059625148773193,0.3622164130210876,0.3622164130210876,1.0,1.0,-3.152430534362793,0.8319160342216492,2.320514440536499,0.1234379634261131,0.9050204157829284,0.9050204157829284,0.0,181.1541290283203,184.0,52552.4609375,0.0,2759.5966796875,1.0,279.7408142089844,283.2735595703125,295.9535827636719,299.3159484863281,293.1499938964844,293.1499938964844,279.45001220703125,33816.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856115341186523,1.0,0.0,0.0,3.556008815765381,3.5560314655303955,8.437600058641692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7041015625,0.0,1415.1734619140625,1895.4371337890625,0.0,3269.144287109375,0.882612407207489,1.0,0.0,3.0,1.0,0.0
17862180,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7871497273445129,0.3401044905185699,0.3100694119930267,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9106773138046264,0.5320108532905579,0.5069361925125122,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9816974997520448,0.6586126685142517,0.4614745676517486,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8276262879371643,0.397165983915329,0.3800774812698364,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6693013906478882,0.2070470601320266,0.9534270167350768,284.9020080566406,284.95001220703125,298.9006042480469,292.9668884277344,297.55718994140625,297.0740966796875,284.90252685546875,1.0,0.6057797074317932,0.3625629544258117,0.3625629544258117,1.0,1.0,-3.136390209197998,0.8276923894882202,2.3086979389190674,0.1228867843747139,0.8177933692932129,0.8177933692932129,0.0,184.46890258789065,187.0,52728.328125,0.0,2745.16748046875,1.0,279.45928955078125,283.1744079589844,295.9825134277344,299.4253845214844,293.1499938964844,293.1499938964844,279.75,39553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89281165599823,1.0,0.0,0.0,3.3919787406921387,3.392000913619995,7.677141411477351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.95751953125,0.0,1289.3153076171875,1895.4371337890625,0.0,3336.49169921875,0.8513222932815552,1.0,0.0,3.0,1.0,0.0
17862240,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7871497273445129,0.3401044905185699,0.3100694119930267,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9106773138046264,0.5320108532905579,0.5069361925125122,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9816974997520448,0.6586126685142517,0.4614745676517486,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8276262879371643,0.397165983915329,0.3800774812698364,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6693013906478882,0.2070470601320266,0.9534270167350768,284.9020080566406,284.95001220703125,298.9006042480469,292.9668884277344,297.55718994140625,297.0740966796875,284.90252685546875,1.0,0.6057797074317932,0.3625629544258117,0.3625629544258117,1.0,1.0,-3.136390209197998,0.8276923894882202,2.3086979389190674,0.1228867843747139,0.8177933692932129,0.8177933692932129,0.0,184.46890258789065,187.0,52728.328125,0.0,2745.16748046875,1.0,279.45928955078125,283.1744079589844,295.9825134277344,299.4253845214844,293.1499938964844,293.1499938964844,279.75,39553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89281165599823,1.0,0.0,0.0,3.3919787406921387,3.392000913619995,7.677141411477351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.95751953125,0.0,1289.3153076171875,1895.4371337890625,0.0,3336.49169921875,0.8513222932815552,1.0,0.0,3.0,1.0,0.0
17862300,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7842251062393188,0.3391841948032379,0.3091295957565307,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9071354866027832,0.5306332111358643,0.5055193901062012,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.979361355304718,0.6586863994598389,0.4613756239414215,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8250476121902466,0.3963554799556732,0.3792388141155243,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6666116118431091,0.2062678635120391,0.9499108791351318,285.0062561035156,284.95001220703125,298.89215087890625,292.95758056640625,297.5543212890625,297.0732116699219,285.0072631835937,1.0,0.6056358218193054,0.3627362251281738,0.3627362251281738,1.0,1.0,-3.128197431564331,0.8255248665809631,2.3026723861694336,0.1224982514977455,0.8883927464485168,0.8883927464485168,0.0,186.02752685546875,187.0,51873.58203125,0.0,2737.124267578125,1.0,279.6953125,283.2955322265625,295.9161071777344,299.20245361328125,293.1499938964844,293.1499938964844,279.75,34410.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856222033500671,1.0,0.0,0.0,3.4384219646453857,3.438443899154663,7.888813229328662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.6328125,0.0,1299.0699462890625,1895.4371337890625,0.0,3269.243896484375,0.8588614463806152,1.0,0.0,3.0,1.0,0.0
17862360,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7819457054138184,0.3383442461490631,0.3084478676319122,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9043757915496826,0.5293487906455994,0.5043835639953613,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9776089191436768,0.6588345170021057,0.461549699306488,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8230087757110596,0.3956301212310791,0.3786168694496155,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6644323468208313,0.2055521011352539,0.946955382823944,284.9873962402344,284.95001220703125,298.88360595703125,292.9482727050781,297.5523376464844,297.0734558105469,284.9858703613281,1.0,0.6055848598480225,0.3629430830478668,0.3629430830478668,1.0,1.0,-3.1219191551208496,0.8240634202957153,2.2978556156158447,0.1224314421415329,0.8917619585990906,0.8917619585990906,0.0,187.31971740722656,190.0,51868.8359375,0.0,2731.49755859375,1.0,279.7401123046875,283.2815856933594,295.9150085449219,299.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,33750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824295997619629,1.0,0.0,0.0,3.501681566238404,3.50170373916626,8.181756925296213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.31298828125,0.0,1358.1875,1895.4371337890625,0.0,3239.345458984375,0.8702782392501831,1.0,0.0,3.0,1.0,0.0
17862420,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7775148153305054,0.3367596566677093,0.3071386516094208,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8991637825965881,0.5269060730934143,0.5021981596946716,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9740889072418212,0.659207820892334,0.4619038105010986,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8190339207649231,0.3942951261997223,0.3774636685848236,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6602581739425659,0.2042090147733688,0.941426157951355,285.0445861816406,284.95001220703125,298.8662109375,292.92974853515625,297.5489807128906,297.0748291015625,285.0414428710937,1.0,0.6056016087532043,0.363356739282608,0.363356739282608,1.0,1.0,-3.1101083755493164,0.8213865160942078,2.288721799850464,0.122400663793087,0.9938594102859496,0.9938594102859496,0.0,189.9477996826172,193.0,51264.58203125,0.0,2721.996826171875,1.0,280.04107666015625,283.3616027832031,295.9031066894531,299.1686706542969,293.1499938964844,293.1499938964844,279.75,31114.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742821216583252,1.0,0.0,0.0,3.6947741508483887,3.69479775428772,9.108966310122925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.6591796875,0.0,1546.554443359375,1895.4371337890625,0.0,3162.974609375,0.9117882251739502,1.0,0.0,3.0,1.0,0.0
17862480,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7775148153305054,0.3367596566677093,0.3071386516094208,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8991637825965881,0.5269060730934143,0.5021981596946716,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9740889072418212,0.659207820892334,0.4619038105010986,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8190339207649231,0.3942951261997223,0.3774636685848236,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6602581739425659,0.2042090147733688,0.941426157951355,285.0445861816406,284.95001220703125,298.8662109375,292.92974853515625,297.5489807128906,297.0748291015625,285.0414428710937,1.0,0.6056016087532043,0.363356739282608,0.363356739282608,1.0,1.0,-3.1101083755493164,0.8213865160942078,2.288721799850464,0.122400663793087,0.9938594102859496,0.9938594102859496,0.0,189.9477996826172,193.0,51264.58203125,0.0,2721.996826171875,1.0,280.04107666015625,283.3616027832031,295.9031066894531,299.1686706542969,293.1499938964844,293.1499938964844,279.75,31114.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742821216583252,1.0,0.0,0.0,3.6947741508483887,3.69479775428772,9.108966310122925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.6591796875,0.0,1546.554443359375,1895.4371337890625,0.0,3162.974609375,0.9117882251739502,1.0,0.0,3.0,1.0,0.0
17862540,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7712695002555847,0.3338089883327484,0.3049996495246887,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.892089307308197,0.523033618927002,0.499118834733963,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.968394100666046,0.6575719118118286,0.4612693786621094,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8134052157402039,0.3918371200561523,0.3756347000598907,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6547801494598389,0.2022173851728439,0.9342442750930786,284.8758544921875,284.95001220703125,298.8482971191406,292.911376953125,297.5354309082031,297.0628356933594,284.8775634765625,1.0,0.6053869128227234,0.3637704253196716,0.3637704253196716,1.0,1.0,-3.0922505855560303,0.8167203664779663,2.275530338287353,0.1218765303492546,0.8610593676567078,0.8610593676567078,0.0,193.57081604003903,196.0,51865.1015625,0.0,2705.856689453125,1.0,279.7568359375,283.1861572265625,295.9486999511719,299.3368835449219,293.1499938964844,293.1499938964844,280.04998779296875,38735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863031268119812,1.0,0.0,0.0,3.611947059631348,3.611971139907837,8.705144978193857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.421875,0.0,1511.5006103515625,1895.4371337890625,0.0,3275.6181640625,0.8984134793281555,1.0,0.0,3.0,1.0,0.0
17862600,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7712695002555847,0.3338089883327484,0.3049996495246887,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.892089307308197,0.523033618927002,0.499118834733963,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.968394100666046,0.6575719118118286,0.4612693786621094,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8134052157402039,0.3918371200561523,0.3756347000598907,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6547801494598389,0.2022173851728439,0.9342442750930786,284.8758544921875,284.95001220703125,298.8482971191406,292.911376953125,297.5354309082031,297.0628356933594,284.8775634765625,1.0,0.6053869128227234,0.3637704253196716,0.3637704253196716,1.0,1.0,-3.0922505855560303,0.8167203664779663,2.275530338287353,0.1218765303492546,0.8610593676567078,0.8610593676567078,0.0,193.57081604003903,196.0,51865.1015625,0.0,2705.856689453125,1.0,279.7568359375,283.1861572265625,295.9486999511719,299.3368835449219,293.1499938964844,293.1499938964844,280.04998779296875,38735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863031268119812,1.0,0.0,0.0,3.611947059631348,3.611971139907837,8.705144978193857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.421875,0.0,1511.5006103515625,1895.4371337890625,0.0,3275.6181640625,0.8984134793281555,1.0,0.0,3.0,1.0,0.0
17862660,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7672780156135559,0.3323771059513092,0.3035286068916321,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8875256180763245,0.520946741104126,0.4969611763954162,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9646671414375304,0.6573110818862915,0.4608444273471832,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.809648871421814,0.3905403912067413,0.3742918968200683,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6511722207069397,0.2010081112384796,0.9287832975387572,284.9988098144531,284.95001220703125,298.8358154296875,292.89898681640625,297.5302734375,297.06024169921875,284.9974975585937,1.0,0.6050704717636108,0.3640680313110351,0.3640680313110351,1.0,1.0,-3.0791895389556885,0.8132927417755127,2.265896797180176,0.1212723925709724,0.9443657398223876,0.9443657398223876,0.0,195.852294921875,196.0,50856.31640625,0.0,2692.20556640625,1.0,280.0243835449219,283.3267822265625,295.8657531738281,299.1073608398437,293.1499938964844,293.1499938964844,280.04998779296875,33645.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783380389213562,1.0,0.0,0.0,3.6795308589935294,3.67955493927002,9.0339608505019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.64111328125,0.0,1548.5147705078125,1895.4371337890625,0.0,3201.00341796875,0.9106563925743104,1.0,0.0,3.0,1.0,0.0
17862720,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.765875518321991,0.331769049167633,0.3030403554439544,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8858642578125,0.5200380086898804,0.4961645901203155,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9634130597114564,0.6572524905204773,0.460864394903183,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8082762360572815,0.3899948894977569,0.3738266229629516,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6498327255249023,0.2004844695329666,0.9266240000724792,284.9871520996094,284.95001220703125,298.8298645019531,292.8932189941406,297.5284729003906,297.05987548828125,284.9858703613281,1.0,0.6049786806106567,0.3642081022262573,0.3642081022262573,1.0,1.0,-3.0745131969451904,0.8121562004089355,2.262356758117676,0.1211735010147094,0.9458271861076356,0.9458271861076356,0.0,196.70343017578125,199.0,50821.390625,0.0,2687.514404296875,1.0,280.0420227050781,283.3188781738281,295.8671569824219,299.1253662109375,293.1499938964844,293.1499938964844,279.75,33768.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770954012870789,1.0,0.0,0.0,3.707929134368897,3.707953453063965,9.17394572752528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.34912109375,0.0,1581.6158447265625,1895.4371337890625,0.0,3189.354248046875,0.916670262813568,1.0,0.0,3.0,1.0,0.0
17862780,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7602972984313965,0.3289568424224853,0.3009009957313537,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8794416189193726,0.5162528157234192,0.493022471666336,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9579038619995116,0.6556944847106934,0.4601641297340393,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8027529120445251,0.3875512778759002,0.3718880712985992,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6448338627815247,0.1984291225671768,0.9187499284744264,284.88043212890625,284.95001220703125,298.81085205078125,292.8753662109375,297.5162353515625,297.05010986328125,284.8826904296875,1.0,0.6045141220092773,0.364645779132843,0.364645779132843,1.0,1.0,-3.055532693862915,0.8071610927581787,2.2483716011047363,0.1205093935132026,0.8361539244651794,0.8361539244651794,0.0,200.047592163086,202.0,51007.05859375,0.0,2667.99072265625,1.0,279.7574462890625,283.2049560546875,295.8944702148437,299.2315979003906,293.1499938964844,293.1499938964844,280.04998779296875,40403.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850115537643433,1.0,0.0,0.0,3.532932758331299,3.53295636177063,8.328447052008414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.6806640625,0.0,1438.671630859375,1895.4371337890625,0.0,3263.526611328125,0.8829454183578491,1.0,0.0,3.0,1.0,0.0
17862840,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7602972984313965,0.3289568424224853,0.3009009957313537,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8794416189193726,0.5162528157234192,0.493022471666336,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9579038619995116,0.6556944847106934,0.4601641297340393,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8027529120445251,0.3875512778759002,0.3718880712985992,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6448338627815247,0.1984291225671768,0.9187499284744264,284.88043212890625,284.95001220703125,298.81085205078125,292.8753662109375,297.5162353515625,297.05010986328125,284.8826904296875,1.0,0.6045141220092773,0.364645779132843,0.364645779132843,1.0,1.0,-3.055532693862915,0.8071610927581787,2.2483716011047363,0.1205093935132026,0.8361539244651794,0.8361539244651794,0.0,200.047592163086,202.0,51007.05859375,0.0,2667.99072265625,1.0,279.7574462890625,283.2049560546875,295.8944702148437,299.2315979003906,293.1499938964844,293.1499938964844,280.04998779296875,40403.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850115537643433,1.0,0.0,0.0,3.532932758331299,3.53295636177063,8.328447052008414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.6806640625,0.0,1438.671630859375,1895.4371337890625,0.0,3263.526611328125,0.8829454183578491,1.0,0.0,3.0,1.0,0.0
17862900,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7576757669448853,0.3279389142990112,0.2998422980308532,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.876401960849762,0.5147446393966675,0.4914486706256866,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9552679657936096,0.6554825901985168,0.4598274528980255,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8000978827476501,0.3866075277328491,0.3708976805210113,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6424382328987122,0.1975306421518325,0.914639174938202,285.0002746582031,284.95001220703125,298.8011169433594,292.8665466308594,297.5127868652344,297.048828125,285.0025634765625,1.0,0.6042242646217346,0.3648646175861358,0.3648646175861358,1.0,1.0,-3.0458250045776367,0.804591953754425,2.2412331104278564,0.1200385987758636,0.9127947092056274,0.9127947092056274,0.0,201.6158599853516,202.0,50051.58203125,0.0,2657.33740234375,1.0,279.9986572265625,283.3416748046875,295.82244873046875,298.99786376953125,293.1499938964844,293.1499938964844,280.04998779296875,34957.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772194385528564,1.0,0.0,0.0,3.570564746856689,3.5705878734588623,8.506817721354309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.02392578125,0.0,1438.9449462890625,1895.4371337890625,0.0,3190.51708984375,0.8887405395507812,1.0,0.0,3.0,1.0,0.0
17862960,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7557180523872375,0.3270561099052429,0.2990980446338653,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8740466833114624,0.5133874416351318,0.4902174770832062,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9533968567848206,0.6554202437400818,0.4598326086997986,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7980688214302063,0.3857954144477844,0.3701724410057068,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6405404210090637,0.1967250257730484,0.9112120270729064,284.98974609375,284.95001220703125,298.7912292480469,292.8578491210937,297.5106506347656,297.0492553710937,284.98809814453125,1.0,0.6040442585945129,0.3651566505432129,0.3651566505432129,1.0,1.0,-3.0384624004364014,0.8029741644859314,2.235488176345825,0.120033361017704,0.92164808511734,0.92164808511734,0.0,202.86428833007807,205.0,50008.16015625,0.0,2649.5908203125,1.0,280.0421142578125,283.333984375,295.8197937011719,299.02490234375,293.1499938964844,293.1499938964844,279.75,33922.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734102249145508,1.0,0.0,0.0,3.632340431213379,3.63236403465271,8.803723403616459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.53369140625,0.0,1498.1435546875,1895.4371337890625,0.0,3154.7978515625,0.8996451497077942,1.0,0.0,3.0,1.0,0.0
17863020,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7506622672080994,0.3243007659912109,0.2970064878463745,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8681599497795105,0.509652853012085,0.487119197845459,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9480156898498536,0.653773844242096,0.4590727090835571,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7928956151008606,0.3833789229393005,0.3682559430599212,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6359896659851074,0.1946825385093689,0.903361678123474,284.8933410644531,284.95001220703125,298.7709655761719,292.8407897949219,297.499267578125,297.0408020019531,284.89459228515625,1.0,0.6035601496696472,0.3657407760620117,0.3657407760620117,1.0,1.0,-3.0195765495300293,0.798377275466919,2.2211992740631104,0.1197359859943389,0.8242857456207275,0.8242857456207275,0.0,206.0933990478516,208.0,50159.1953125,0.0,2629.964599609375,1.0,279.7587280273437,283.22979736328125,295.8547058105469,299.1365661621094,293.1499938964844,293.1499938964844,280.04998779296875,40127.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804509043693542,1.0,0.0,0.0,3.4524216651916504,3.452444553375244,7.953183285280829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.69921875,0.0,1353.4705810546875,1895.4371337890625,0.0,3220.806396484375,0.8651373982429504,1.0,0.0,3.0,1.0,0.0
17863080,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7506622672080994,0.3243007659912109,0.2970064878463745,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8681599497795105,0.509652853012085,0.487119197845459,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9480156898498536,0.653773844242096,0.4590727090835571,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7928956151008606,0.3833789229393005,0.3682559430599212,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6359896659851074,0.1946825385093689,0.903361678123474,284.8933410644531,284.95001220703125,298.7709655761719,292.8407897949219,297.499267578125,297.0408020019531,284.89459228515625,1.0,0.6035601496696472,0.3657407760620117,0.3657407760620117,1.0,1.0,-3.0195765495300293,0.798377275466919,2.2211992740631104,0.1197359859943389,0.8242857456207275,0.8242857456207275,0.0,206.0933990478516,208.0,50159.1953125,0.0,2629.964599609375,1.0,279.7587280273437,283.22979736328125,295.8547058105469,299.1365661621094,293.1499938964844,293.1499938964844,280.04998779296875,40127.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804509043693542,1.0,0.0,0.0,3.4524216651916504,3.452444553375244,7.953183285280829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.69921875,0.0,1353.4705810546875,1895.4371337890625,0.0,3220.806396484375,0.8651373982429504,1.0,0.0,3.0,1.0,0.0
