time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863140,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7463869452476501,0.3223472833633423,0.2951981425285339,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8630836009979248,0.5067228674888611,0.484299749135971,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9434804320335388,0.6532628536224365,0.4586224853992462,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7884108424186707,0.381559669971466,0.3665174543857574,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6319512128829956,0.1929419040679931,0.8957599997520447,284.9899597167969,284.95001220703125,298.75,292.8241882324219,297.493408203125,297.0400085449219,284.9888000488281,1.0,0.603078305721283,0.3663248717784881,0.3663248717784881,1.0,1.0,-3.002237558364868,0.7942777872085571,2.2079598903656006,0.1194121390581131,0.9048312306404114,0.9048312306404114,0.0,208.9015045166016,211.0,49219.625,0.0,2611.298095703125,1.0,280.04083251953125,283.34765625,295.7859191894531,298.94091796875,293.1499938964844,293.1499938964844,279.75,33862.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017725944519,1.0,0.0,0.0,3.558079242706299,3.5581021308898926,8.447428854196914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.833984375,0.0,1417.6951904296875,1895.4371337890625,0.0,3111.570068359375,0.8831018209457397,1.0,0.0,3.0,1.0,0.0
17863200,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7463869452476501,0.3223472833633423,0.2951981425285339,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8630836009979248,0.5067228674888611,0.484299749135971,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9434804320335388,0.6532628536224365,0.4586224853992462,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7884108424186707,0.381559669971466,0.3665174543857574,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6319512128829956,0.1929419040679931,0.8957599997520447,284.9899597167969,284.95001220703125,298.75,292.8241882324219,297.493408203125,297.0400085449219,284.9888000488281,1.0,0.603078305721283,0.3663248717784881,0.3663248717784881,1.0,1.0,-3.002237558364868,0.7942777872085571,2.2079598903656006,0.1194121390581131,0.9048312306404114,0.9048312306404114,0.0,208.9015045166016,211.0,49219.625,0.0,2611.298095703125,1.0,280.04083251953125,283.34765625,295.7859191894531,298.94091796875,293.1499938964844,293.1499938964844,279.75,33862.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688017725944519,1.0,0.0,0.0,3.558079242706299,3.5581021308898926,8.447428854196914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.833984375,0.0,1417.6951904296875,1895.4371337890625,0.0,3111.570068359375,0.8831018209457397,1.0,0.0,3.0,1.0,0.0
17863260,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7415701746940613,0.3195491135120392,0.2930520474910736,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8574616312980652,0.5029259920120239,0.4811266362667084,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9379888772964478,0.6513850092887878,0.4576867222785949,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7833760380744934,0.3790713250637054,0.3645232319831848,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6275554895401001,0.1908529102802276,0.8876822590827942,284.8985900878906,284.95001220703125,298.7276306152344,292.80718994140625,297.4816589355469,297.0318298339844,284.8994445800781,1.0,0.6025557518005371,0.3669288456439972,0.3669288456439972,1.0,1.0,-2.9826180934906006,0.7894496917724609,2.19316840171814,0.1190250739455223,0.813380777835846,0.813380777835846,0.0,212.16278076171875,214.0,49343.0234375,0.0,2590.765869140625,1.0,279.7593078613281,283.2481994628906,295.82147216796875,299.05255126953125,293.1499938964844,293.1499938964844,280.04998779296875,39967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758909106254578,1.0,0.0,0.0,3.379605293273926,3.3796274662017822,7.621233635290992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.26025390625,0.0,1280.1224365234375,1895.4371337890625,0.0,3178.06103515625,0.8490377068519592,1.0,0.0,3.0,1.0,0.0
17863320,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7415701746940613,0.3195491135120392,0.2930520474910736,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8574616312980652,0.5029259920120239,0.4811266362667084,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9379888772964478,0.6513850092887878,0.4576867222785949,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7833760380744934,0.3790713250637054,0.3645232319831848,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6275554895401001,0.1908529102802276,0.8876822590827942,284.8985900878906,284.95001220703125,298.7276306152344,292.80718994140625,297.4816589355469,297.0318298339844,284.8994445800781,1.0,0.6025557518005371,0.3669288456439972,0.3669288456439972,1.0,1.0,-2.9826180934906006,0.7894496917724609,2.19316840171814,0.1190250739455223,0.813380777835846,0.813380777835846,0.0,212.16278076171875,214.0,49343.0234375,0.0,2590.765869140625,1.0,279.7593078613281,283.2481994628906,295.82147216796875,299.05255126953125,293.1499938964844,293.1499938964844,280.04998779296875,39967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758909106254578,1.0,0.0,0.0,3.379605293273926,3.3796274662017822,7.621233635290992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.26025390625,0.0,1280.1224365234375,1895.4371337890625,0.0,3178.06103515625,0.8490377068519592,1.0,0.0,3.0,1.0,0.0
17863380,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7374680638313293,0.3175122141838074,0.2911868095397949,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8525980710983276,0.4998902976512909,0.4782275557518005,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9333650469779968,0.6505897641181946,0.4570574164390564,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7789983749389648,0.3771452307701111,0.362700879573822,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6235705614089966,0.1890433430671692,0.8798258304595947,284.98699951171875,284.95001220703125,298.7032165527344,292.7888488769531,297.474609375,297.0306701660156,284.9858093261719,1.0,0.6020262837409973,0.3675327897071838,0.3675327897071838,1.0,1.0,-2.964494228363037,0.7851040363311768,2.1793901920318604,0.1186126917600631,0.8885968923568726,0.8885968923568726,0.0,215.0052947998047,217.0,48435.44921875,0.0,2571.104736328125,1.0,280.0401916503906,283.3583068847656,295.7513732910156,298.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,33841.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864433765411377,1.0,0.0,0.0,3.489410400390625,3.489432573318481,8.124514465635002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.6376953125,0.0,1346.2955322265625,1895.4371337890625,0.0,3070.59375,0.8676381707191467,1.0,0.0,3.0,1.0,0.0
17863440,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7374680638313293,0.3175122141838074,0.2911868095397949,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8525980710983276,0.4998902976512909,0.4782275557518005,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9333650469779968,0.6505897641181946,0.4570574164390564,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7789983749389648,0.3771452307701111,0.362700879573822,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6235705614089966,0.1890433430671692,0.8798258304595947,284.98699951171875,284.95001220703125,298.7032165527344,292.7888488769531,297.474609375,297.0306701660156,284.9858093261719,1.0,0.6020262837409973,0.3675327897071838,0.3675327897071838,1.0,1.0,-2.964494228363037,0.7851040363311768,2.1793901920318604,0.1186126917600631,0.8885968923568726,0.8885968923568726,0.0,215.0052947998047,217.0,48435.44921875,0.0,2571.104736328125,1.0,280.0401916503906,283.3583068847656,295.7513732910156,298.85858154296875,293.1499938964844,293.1499938964844,280.3500061035156,33841.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864433765411377,1.0,0.0,0.0,3.489410400390625,3.489432573318481,8.124514465635002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.6376953125,0.0,1346.2955322265625,1895.4371337890625,0.0,3070.59375,0.8676381707191467,1.0,0.0,3.0,1.0,0.0
17863500,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7356112599372864,0.31658536195755,0.2903584241867065,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8503775000572205,0.498479813337326,0.47689950466156,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9312698245048524,0.6502857804298401,0.4568305313587188,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7770082354545593,0.3762734532356262,0.3618912398815155,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6217201948165894,0.1882041990756988,0.8762228488922119,285.076171875,284.95001220703125,298.69024658203125,292.7792053222656,297.4715576171875,297.0309143066406,285.07781982421875,1.0,0.6018325090408325,0.3678347766399383,0.3678347766399383,1.0,1.0,-2.9563238620758057,0.783217191696167,2.1731066703796387,0.1185128912329673,0.9741395115852356,0.9741395115852356,0.0,216.36099243164065,217.0,47647.80078125,0.0,2562.666748046875,1.0,280.2955017089844,283.46826171875,295.7183837890625,298.71246337890625,293.1499938964844,293.1499938964844,280.3500061035156,31164.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571216464042664,1.0,0.0,0.0,3.581987142562866,3.582009792327881,8.56133226534439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.18017578125,0.0,1423.300048828125,1895.4371337890625,0.0,3002.012939453125,0.887753427028656,1.0,0.0,3.0,1.0,0.0
17863560,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.733925461769104,0.3156608045101166,0.2896317839622497,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8483397364616394,0.4970792233943939,0.4756892025470733,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.929387092590332,0.6499387621879578,0.4567027390003204,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7751914262771606,0.3754132986068725,0.3611747324466705,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6199917793273926,0.1873874217271804,0.8728975653648376,285.0498352050781,284.95001220703125,298.6768493652344,292.7692565917969,297.4685974121094,297.0314025878906,285.0459899902344,1.0,0.6017022132873535,0.3681785464286804,0.3681785464286804,1.0,1.0,-2.9489834308624268,0.7817051410675049,2.167278289794922,0.1186081022024154,0.9955335855484008,0.9955335855484008,0.0,217.649169921875,205.0,47772.06640625,0.0,2555.46240234375,1.0,280.3417663574219,283.4422302246094,295.73681640625,298.7865295410156,293.1499938964844,293.1499938964844,280.04998779296875,30919.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551182150840759,1.0,0.0,0.0,3.6885738372802734,3.6885972023010254,9.078419225261314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.84619140625,0.0,1538.0936279296875,1895.4371337890625,0.0,2983.230224609375,0.9101589918136596,1.0,0.0,3.0,1.0,0.0
17863620,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.733340859413147,0.3125053942203522,0.2870674729347229,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8479735851287842,0.4928905069828033,0.4720607101917267,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9304110407829284,0.6471149921417236,0.4551146030426025,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7750694155693054,0.3725668787956238,0.3587358593940735,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6190513968467712,0.1851437985897064,0.8633249998092651,284.87017822265625,284.95001220703125,298.64862060546875,292.7485046386719,297.45330810546875,297.0206604003906,284.8720092773437,1.0,0.5967860817909241,0.3688661158084869,0.3688661158084869,1.0,1.0,-2.9252078533172607,0.7756520509719849,2.1495556831359863,0.1179742217063903,0.8554997444152832,0.8554997444152832,0.0,214.720458984375,193.0,48294.2890625,0.0,2496.847900390625,1.0,280.056884765625,283.2601318359375,295.7873840332031,298.9546203613281,293.1499938964844,293.1499938964844,280.3500061035156,39019.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676711320877075,1.0,0.0,0.0,3.600130319595337,3.600154399871826,8.648279390399694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.43896484375,0.0,1500.6732177734375,1895.4371337890625,0.0,3100.963623046875,0.895891547203064,1.0,0.0,3.0,1.0,0.0
17863680,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.733340859413147,0.3125053942203522,0.2870674729347229,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8479735851287842,0.4928905069828033,0.4720607101917267,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9304110407829284,0.6471149921417236,0.4551146030426025,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7750694155693054,0.3725668787956238,0.3587358593940735,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6190513968467712,0.1851437985897064,0.8633249998092651,284.87017822265625,284.95001220703125,298.64862060546875,292.7485046386719,297.45330810546875,297.0206604003906,284.8720092773437,1.0,0.5967860817909241,0.3688661158084869,0.3688661158084869,1.0,1.0,-2.9252078533172607,0.7756520509719849,2.1495556831359863,0.1179742217063903,0.8554997444152832,0.8554997444152832,0.0,214.720458984375,193.0,48294.2890625,0.0,2496.847900390625,1.0,280.056884765625,283.2601318359375,295.7873840332031,298.9546203613281,293.1499938964844,293.1499938964844,280.3500061035156,39019.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676711320877075,1.0,0.0,0.0,3.600130319595337,3.600154399871826,8.648279390399694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.43896484375,0.0,1500.6732177734375,1895.4371337890625,0.0,3100.963623046875,0.895891547203064,1.0,0.0,3.0,1.0,0.0
17863740,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.735856831073761,0.3102694749832153,0.284543514251709,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.851287841796875,0.489568680524826,0.4683952629566192,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9363665580749512,0.645545244216919,0.4535396695137024,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7784131765365601,0.3703238368034363,0.3561489582061767,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.620574951171875,0.1831934452056884,0.8528013825416565,284.9842224121094,284.95001220703125,298.6186218261719,292.7266845703125,297.4431457519531,297.0175170898437,284.9826965332031,1.0,0.5895187258720398,0.369553655385971,0.369553655385971,1.0,1.0,-2.900109052658081,0.7691421508789062,2.130966901779175,0.1168971806764602,0.9394775032997132,0.9394775032997132,0.0,207.5507202148437,181.0,47167.61328125,0.0,2415.699462890625,1.0,280.3419189453125,283.396240234375,295.6968994140625,298.73199462890625,293.1499938964844,293.1499938964844,280.04998779296875,33848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576017022132874,1.0,0.0,0.0,3.692172527313232,3.6921966075897217,9.096142434827924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.12548828125,0.0,1564.310791015625,1895.4371337890625,0.0,3006.513916015625,0.9131468534469604,1.0,0.0,3.0,1.0,0.0
17863800,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.735856831073761,0.3102694749832153,0.284543514251709,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.851287841796875,0.489568680524826,0.4683952629566192,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9363665580749512,0.645545244216919,0.4535396695137024,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7784131765365601,0.3703238368034363,0.3561489582061767,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.620574951171875,0.1831934452056884,0.8528013825416565,284.9842224121094,284.95001220703125,298.6186218261719,292.7266845703125,297.4431457519531,297.0175170898437,284.9826965332031,1.0,0.5895187258720398,0.369553655385971,0.369553655385971,1.0,1.0,-2.900109052658081,0.7691421508789062,2.130966901779175,0.1168971806764602,0.9394775032997132,0.9394775032997132,0.0,207.5507202148437,181.0,47167.61328125,0.0,2415.699462890625,1.0,280.3419189453125,283.396240234375,295.6968994140625,298.73199462890625,293.1499938964844,293.1499938964844,280.04998779296875,33848.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576017022132874,1.0,0.0,0.0,3.692172527313232,3.6921966075897217,9.096142434827924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.12548828125,0.0,1564.310791015625,1895.4371337890625,0.0,3006.513916015625,0.9131468534469604,1.0,0.0,3.0,1.0,0.0
17863860,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7389113903045654,0.3080596029758453,0.2825867831707001,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8552138805389404,0.486511081457138,0.4655600786209106,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9425942301750184,0.6434001326560974,0.4522081315517425,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.782296359539032,0.3682157695293426,0.3541412949562073,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6227112412452698,0.1815448254346847,0.8447892665863037,284.8519897460937,284.95001220703125,298.5946960449219,292.7094421386719,297.4328308105469,297.01190185546875,284.85662841796875,1.0,0.5831236243247986,0.3701757192611694,0.3701757192611694,1.0,1.0,-2.8807127475738525,0.7643063068389893,2.116406440734864,0.1164100170135498,0.8232181668281555,0.8232181668281555,0.0,200.75889587402344,181.0,47415.1171875,0.0,2347.685546875,1.0,280.0680236816406,283.2632751464844,295.7398986816406,298.8728942871094,293.1499938964844,293.1499938964844,280.04998779296875,41578.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655303716659546,1.0,0.0,0.0,3.5389533042907715,3.5389773845672607,8.356857392755046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.58203125,0.0,1453.56591796875,1895.4371337890625,0.0,3080.880859375,0.8839241862297058,1.0,0.0,3.0,1.0,0.0
17863920,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7398572564125061,0.3073741197586059,0.2818549573421478,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8564709424972534,0.4855506718158722,0.4645368158817291,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.944531500339508,0.6427194476127625,0.4516334235668182,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7835308313369751,0.3675463497638702,0.3534035384654999,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.623378574848175,0.1810182332992553,0.8419983983039856,284.87481689453125,284.95001220703125,298.5869445800781,292.7038879394531,297.4295654296875,297.0102233886719,284.8775329589844,1.0,0.5809465050697327,0.3703721463680267,0.3703721463680267,1.0,1.0,-2.873670816421509,0.7624737620353699,2.111196994781494,0.1161221042275428,0.8246867656707764,0.8246867656707764,0.0,198.54116821289065,169.0,47219.84375,0.0,2324.41552734375,1.0,280.0576171875,283.2852783203125,295.7220153808594,298.8265991210937,293.1499938964844,293.1499938964844,280.3500061035156,41063.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654741644859314,1.0,0.0,0.0,3.4925482273101807,3.492571830749512,8.139132887663436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.578125,0.0,1401.1981201171875,1895.4371337890625,0.0,3080.353759765625,0.8746200799942017,1.0,0.0,3.0,1.0,0.0
17863980,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7459654808044434,0.3054059147834778,0.2794971168041229,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8641074895858765,0.482461005449295,0.4610029458999634,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.955384373664856,0.6411834955215454,0.450032889842987,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7909145951271057,0.3654736280441284,0.3508703410625458,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6277293562889099,0.1792342960834503,0.8316187262535095,284.9847717285156,284.95001220703125,298.5536804199219,292.6802062988281,297.42095947265625,297.0101623535156,284.9835510253906,1.0,0.5716230869293213,0.3711906373500824,0.3711906373500824,1.0,1.0,-2.8491384983062744,0.7564228773117065,2.0927155017852783,0.1153535917401313,0.9076166749000548,0.9076166749000548,0.0,187.9514617919922,157.0,46142.48046875,0.0,2230.239013671875,1.0,280.3410949707031,283.415771484375,295.6370544433594,298.60675048828125,293.1499938964844,293.1499938964844,280.04998779296875,34172.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525878190994263,1.0,0.0,0.0,3.5873188972473145,3.587342023849488,8.586837907387235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.68798828125,0.0,1451.1033935546875,1895.4371337890625,0.0,2959.5146484375,0.8898730874061584,1.0,0.0,3.0,1.0,0.0
17864040,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7459654808044434,0.3054059147834778,0.2794971168041229,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8641074895858765,0.482461005449295,0.4610029458999634,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.955384373664856,0.6411834955215454,0.450032889842987,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7909145951271057,0.3654736280441284,0.3508703410625458,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6277293562889099,0.1792342960834503,0.8316187262535095,284.9847717285156,284.95001220703125,298.5536804199219,292.6802062988281,297.42095947265625,297.0101623535156,284.9835510253906,1.0,0.5716230869293213,0.3711906373500824,0.3711906373500824,1.0,1.0,-2.8491384983062744,0.7564228773117065,2.0927155017852783,0.1153535917401313,0.9076166749000548,0.9076166749000548,0.0,187.9514617919922,157.0,46142.48046875,0.0,2230.239013671875,1.0,280.3410949707031,283.415771484375,295.6370544433594,298.60675048828125,293.1499938964844,293.1499938964844,280.04998779296875,34172.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525878190994263,1.0,0.0,0.0,3.5873188972473145,3.587342023849488,8.586837907387235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.68798828125,0.0,1451.1033935546875,1895.4371337890625,0.0,2959.5146484375,0.8898730874061584,1.0,0.0,3.0,1.0,0.0
17864100,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7495315074920654,0.3041041493415832,0.2783458530902862,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8685427904129028,0.4805944561958313,0.4592716693878174,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9612401127815248,0.6398606896400452,0.4492309391498565,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7951629161834717,0.3642013370990753,0.3496429026126861,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.630309522151947,0.1782498210668563,0.8266491889953613,284.8565979003906,284.95001220703125,298.5364685058594,292.6680603027344,297.4152526855469,297.0085144042969,284.8529357910156,1.0,0.5668240189552307,0.3715998828411102,0.3715998828411102,1.0,1.0,-2.837266445159912,0.7535093426704407,2.083757162094116,0.1150890886783599,0.8135342597961426,0.8135342597961426,0.0,182.4483337402344,157.0,46671.7734375,0.0,2183.359130859375,1.0,280.09991455078125,283.27642822265625,295.6898498535156,298.7924499511719,293.1499938964844,293.1499938964844,280.04998779296875,39518.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581966161727905,1.0,0.0,0.0,3.517184495925904,3.517207860946656,8.254363024207123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.9970703125,0.0,1415.732421875,1895.4371337890625,0.0,3012.092529296875,0.8754634857177734,1.0,0.0,3.0,1.0,0.0
17864160,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7527996897697449,0.3026810884475708,0.2768920361995697,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8727182149887085,0.478590577840805,0.4572073221206665,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9665241837501526,0.6383242011070251,0.4480355381965637,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7991324067115784,0.362807959318161,0.3481545746326446,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6326828598976135,0.177190288901329,0.8210647702217102,284.8896789550781,284.95001220703125,298.5188903808594,292.6557312011719,297.4088134765625,297.0058898925781,284.89178466796875,1.0,0.5618271827697754,0.3720766305923462,0.3720766305923462,1.0,1.0,-2.8231024742126465,0.7499825954437256,2.073119878768921,0.1146836578845977,0.8084551095962524,0.8084551095962524,0.0,177.13357543945312,145.0,46130.00390625,0.0,2133.92626953125,1.0,280.0589599609375,283.3184509277344,295.6678466796875,298.70343017578125,293.1499938964844,293.1499938964844,280.3500061035156,40878.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593087196350098,1.0,0.0,0.0,3.3801052570343018,3.3801276683807373,7.6234886137172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.763671875,0.0,1286.9166259765625,1895.4371337890625,0.0,3022.521484375,0.8499628305435181,1.0,0.0,3.0,1.0,0.0
17864220,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7616521716117859,0.3007394969463348,0.2745662331581116,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8835996985435486,0.4755050837993622,0.4536871612071991,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.979000210762024,0.6366042494773865,0.4463242292404175,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8092339038848877,0.3607342541217804,0.3456217348575592,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6390595436096191,0.1754584610462188,0.8108630776405334,284.9852294921875,284.95001220703125,298.4826965332031,292.63055419921875,297.40020751953125,297.0067443847656,284.98388671875,1.0,0.5517140030860901,0.3730301558971405,0.3730301558971405,1.0,1.0,-2.79870867729187,0.7442453503608704,2.0544633865356445,0.1141695603728294,0.8857979774475098,0.8857979774475098,0.0,165.6334228515625,133.0,45137.65625,0.0,2038.657958984375,1.0,280.3401794433594,283.4344482421875,295.58624267578125,298.4933166503906,293.1499938964844,293.1499938964844,280.6499938964844,34007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463174104690552,1.0,0.0,0.0,3.487009048461914,3.4870312213897705,8.113335638881836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.28662109375,0.0,1345.0380859375,1895.4371337890625,0.0,2900.79150390625,0.8672219514846802,1.0,0.0,3.0,1.0,0.0
17864280,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7616521716117859,0.3007394969463348,0.2745662331581116,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8835996985435486,0.4755050837993622,0.4536871612071991,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.979000210762024,0.6366042494773865,0.4463242292404175,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8092339038848877,0.3607342541217804,0.3456217348575592,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6390595436096191,0.1754584610462188,0.8108630776405334,284.9852294921875,284.95001220703125,298.4826965332031,292.63055419921875,297.40020751953125,297.0067443847656,284.98388671875,1.0,0.5517140030860901,0.3730301558971405,0.3730301558971405,1.0,1.0,-2.79870867729187,0.7442453503608704,2.0544633865356445,0.1141695603728294,0.8857979774475098,0.8857979774475098,0.0,165.6334228515625,133.0,45137.65625,0.0,2038.657958984375,1.0,280.3401794433594,283.4344482421875,295.58624267578125,298.4933166503906,293.1499938964844,293.1499938964844,280.6499938964844,34007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463174104690552,1.0,0.0,0.0,3.487009048461914,3.4870312213897705,8.113335638881836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.28662109375,0.0,1345.0380859375,1895.4371337890625,0.0,2900.79150390625,0.8672219514846802,1.0,0.0,3.0,1.0,0.0
17864340,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7728612422943115,0.2990228235721588,0.2725895643234253,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8970394730567932,0.4726772308349609,0.4505630135536194,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9922193884849548,0.6351431608200073,0.444977194070816,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8208546042442322,0.3588868081569671,0.3434154987335205,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6472945809364319,0.1739087104797363,0.8016987442970276,285.05133056640625,284.95001220703125,298.4451599121094,292.6047668457031,297.3927001953125,297.0094909667969,285.0476379394531,1.0,0.5415768623352051,0.3739836513996124,0.3739836513996124,1.0,1.0,-2.7772927284240723,0.7394645810127258,2.037828207015991,0.1140239387750625,0.9953582286834716,0.9953582286834716,0.0,153.75308227539062,121.0,44362.421875,0.0,1947.8326416015625,1.0,280.6409912109375,283.521728515625,295.56549072265625,298.40777587890625,293.1499938964844,293.1499938964844,280.3500061035156,30926.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353502750396729,1.0,0.0,0.0,3.686170339584351,3.6861939430236816,9.066592383533134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.24365234375,0.0,1535.4434814453125,1895.4371337890625,0.0,2798.3056640625,0.9097136855125428,1.0,0.0,3.0,1.0,0.0
17864400,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7728612422943115,0.2990228235721588,0.2725895643234253,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8970394730567932,0.4726772308349609,0.4505630135536194,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9922193884849548,0.6351431608200073,0.444977194070816,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8208546042442322,0.3588868081569671,0.3434154987335205,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6472945809364319,0.1739087104797363,0.8016987442970276,285.05133056640625,284.95001220703125,298.4451599121094,292.6047668457031,297.3927001953125,297.0094909667969,285.0476379394531,1.0,0.5415768623352051,0.3739836513996124,0.3739836513996124,1.0,1.0,-2.7772927284240723,0.7394645810127258,2.037828207015991,0.1140239387750625,0.9953582286834716,0.9953582286834716,0.0,153.75308227539062,121.0,44362.421875,0.0,1947.8326416015625,1.0,280.6409912109375,283.521728515625,295.56549072265625,298.40777587890625,293.1499938964844,293.1499938964844,280.3500061035156,30926.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353502750396729,1.0,0.0,0.0,3.686170339584351,3.6861939430236816,9.066592383533134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.24365234375,0.0,1535.4434814453125,1895.4371337890625,0.0,2798.3056640625,0.9097136855125428,1.0,0.0,3.0,1.0,0.0
17864460,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7826362252235413,0.2960172593593597,0.2698980271816253,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9091188907623292,0.468496710062027,0.4466607272624969,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6318437457084656,0.4382908940315246,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8308062553405762,0.3559686243534088,0.3406211733818054,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6546480655670166,0.1717998385429382,0.7913800477981567,284.86285400390625,284.95001220703125,298.4063720703125,292.5784606933594,297.3793640136719,297.0052490234375,284.8644104003906,1.0,0.5308322310447693,0.3749857544898987,0.3749857544898987,1.0,1.0,-2.74550461769104,0.7312282919883728,2.0142762660980225,0.1131325513124466,0.8488411903381348,0.8488411903381348,0.0,143.35516357421875,109.0,44762.734375,0.0,1849.3577880859373,1.0,280.3568420410156,283.33380126953125,295.61676025390625,298.56903076171875,293.1499938964844,293.1499938964844,280.6499938964844,39416.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479169607162476,1.0,0.0,0.0,3.5904836654663086,3.590507745742798,8.601995205026469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.74169921875,0.0,1493.1029052734375,1895.4371337890625,0.0,2915.764404296875,0.8938938975334167,1.0,0.0,3.0,1.0,0.0
17864520,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7826362252235413,0.2960172593593597,0.2698980271816253,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9091188907623292,0.468496710062027,0.4466607272624969,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6318437457084656,0.4382908940315246,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8308062553405762,0.3559686243534088,0.3406211733818054,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6546480655670166,0.1717998385429382,0.7913800477981567,284.86285400390625,284.95001220703125,298.4063720703125,292.5784606933594,297.3793640136719,297.0052490234375,284.8644104003906,1.0,0.5308322310447693,0.3749857544898987,0.3749857544898987,1.0,1.0,-2.74550461769104,0.7312282919883728,2.0142762660980225,0.1131325513124466,0.8488411903381348,0.8488411903381348,0.0,143.35516357421875,109.0,44762.734375,0.0,1849.3577880859373,1.0,280.3568420410156,283.33380126953125,295.61676025390625,298.56903076171875,293.1499938964844,293.1499938964844,280.6499938964844,39416.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479169607162476,1.0,0.0,0.0,3.5904836654663086,3.590507745742798,8.601995205026469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.74169921875,0.0,1493.1029052734375,1895.4371337890625,0.0,2915.764404296875,0.8938938975334167,1.0,0.0,3.0,1.0,0.0
17864580,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7918606400489807,0.2937613427639007,0.2673211693763733,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9213398098945618,0.4650484025478363,0.4428322315216064,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.6329031586647034,0.419511079788208,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8400867581367493,0.353539764881134,0.3378180563449859,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6614291667938232,0.1698656976222992,0.7807424664497375,284.970703125,284.95001220703125,298.366455078125,292.5517272949219,297.3692321777344,297.0065002441406,284.9683837890625,1.0,0.5186765193939209,0.3759878873825073,0.3759878873825073,1.0,1.0,-2.699180126190185,0.7180168628692627,1.9811632633209229,0.1101869195699691,0.9221537113189696,0.9221537113189696,0.0,133.80374145507812,97.0,43300.953125,0.0,1735.235107421875,1.0,280.64178466796875,283.46759033203125,295.51318359375,298.32000732421875,293.1499938964844,293.1499938964844,280.3500061035156,34349.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360661268234253,1.0,0.0,0.0,3.664173603057861,3.664197444915772,8.958707553574641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.6728515625,0.0,1536.5989990234375,1895.4371337890625,0.0,2804.98388671875,0.9070753455162048,1.0,0.0,3.0,1.0,0.0
17864640,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7918606400489807,0.2937613427639007,0.2673211693763733,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9213398098945618,0.4650484025478363,0.4428322315216064,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.6329031586647034,0.419511079788208,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8400867581367493,0.353539764881134,0.3378180563449859,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6614291667938232,0.1698656976222992,0.7807424664497375,284.970703125,284.95001220703125,298.366455078125,292.5517272949219,297.3692321777344,297.0065002441406,284.9683837890625,1.0,0.5186765193939209,0.3759878873825073,0.3759878873825073,1.0,1.0,-2.699180126190185,0.7180168628692627,1.9811632633209229,0.1101869195699691,0.9221537113189696,0.9221537113189696,0.0,133.80374145507812,97.0,43300.953125,0.0,1735.235107421875,1.0,280.64178466796875,283.46759033203125,295.51318359375,298.32000732421875,293.1499938964844,293.1499938964844,280.3500061035156,34349.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360661268234253,1.0,0.0,0.0,3.664173603057861,3.664197444915772,8.958707553574641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.6728515625,0.0,1536.5989990234375,1895.4371337890625,0.0,2804.98388671875,0.9070753455162048,1.0,0.0,3.0,1.0,0.0
17864700,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7974335551261902,0.2923796772956848,0.2661196887493133,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.9288400411605836,0.4630718231201172,0.4410179257392883,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9990000128746032,0.6344531774520874,0.4091793000698089,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8456898927688599,0.3521196842193603,0.3364822268486023,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6656376719474792,0.1688077449798584,0.7756116390228271,284.82867431640625,284.95001220703125,298.3460693359375,292.5382385253906,297.3653259277344,297.0089416503906,284.8231201171875,1.0,0.5122742056846619,0.3764889240264892,0.3764889240264892,1.0,1.0,-2.67537260055542,0.7111541628837585,1.9642183780670168,0.1086595654487609,0.8123342990875244,0.8123342990875244,0.0,128.77032470703125,97.0,43616.234375,0.0,1677.413330078125,1.0,280.3977966308594,283.3172607421875,295.5601806640625,298.4862060546875,293.1499938964844,293.1499938964844,280.3500061035156,40344.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414434790611267,1.0,0.0,0.0,3.5776138305664062,3.5776381492614746,8.540440035176289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.0751953125,0.0,1485.97998046875,1895.4371337890625,0.0,2855.20458984375,0.8890820145606995,1.0,0.0,3.0,1.0,0.0
17864760,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.802909255027771,0.2908917963504791,0.2646265923976898,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9363510012626648,0.4609795808792114,0.4388871490955353,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.6364498734474182,0.398841917514801,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8513621687889099,0.3505810499191284,0.3348832130432129,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.66985684633255,0.1676751226186752,0.7698257565498352,284.8612365722656,284.95001220703125,298.325439453125,292.524658203125,297.3628234863281,297.0130920410156,284.86492919921875,1.0,0.5056158304214478,0.3772069811820984,0.3772069811820984,1.0,1.0,-2.649724006652832,0.7041369676589966,1.945587038993836,0.1073642298579216,0.7966182827949524,0.7966182827949524,0.0,123.7818832397461,100.0,42752.84375,0.0,1618.123046875,1.0,280.3581848144531,283.3685913085937,295.529541015625,298.36981201171875,293.1499938964844,293.1499938964844,280.6499938964844,42931.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414698839187622,1.0,0.0,0.0,3.3888585567474365,3.3888814449310303,7.663024348403269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.3662109375,0.0,1309.7293701171875,1895.4371337890625,0.0,2855.45166015625,0.8535826802253723,1.0,0.0,3.0,1.0,0.0
17864820,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.809542179107666,0.2889519929885864,0.2624832689762115,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9452509880065918,0.4578920304775238,0.4355406761169433,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6419094204902649,0.386104941368103,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8583077788352966,0.3483331203460693,0.3323777019977569,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6745899319648743,0.1658861190080642,0.7603023648262024,284.97216796875,284.95001220703125,298.2834777832031,292.497314453125,297.3707275390625,297.0385437011719,284.9711608886719,1.0,0.4971704483032226,0.3786430656909942,0.3786430656909942,1.0,1.0,-2.613346815109253,0.6951988339424133,1.9181480407714844,0.1062484160065651,0.8712831139564514,0.8712831139564514,0.0,117.61508178710938,103.0,41469.28125,0.0,1539.865234375,1.0,280.6400756835937,283.49920654296875,295.43292236328125,298.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,34871.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240439295768738,1.0,0.0,0.0,3.465980052947998,3.4660022258758545,8.015773573788465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.77294921875,0.0,1329.8934326171875,1895.4371337890625,0.0,2693.073486328125,0.8632262945175171,1.0,0.0,3.0,1.0,0.0
17864880,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.809542179107666,0.2889519929885864,0.2624832689762115,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9452509880065918,0.4578920304775238,0.4355406761169433,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6419094204902649,0.386104941368103,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8583077788352966,0.3483331203460693,0.3323777019977569,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6745899319648743,0.1658861190080642,0.7603023648262024,284.97216796875,284.95001220703125,298.2834777832031,292.497314453125,297.3707275390625,297.0385437011719,284.9711608886719,1.0,0.4971704483032226,0.3786430656909942,0.3786430656909942,1.0,1.0,-2.613346815109253,0.6951988339424133,1.9181480407714844,0.1062484160065651,0.8712831139564514,0.8712831139564514,0.0,117.61508178710938,103.0,41469.28125,0.0,1539.865234375,1.0,280.6400756835937,283.49920654296875,295.43292236328125,298.1204833984375,293.1499938964844,293.1499938964844,280.95001220703125,34871.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240439295768738,1.0,0.0,0.0,3.465980052947998,3.4660022258758545,8.015773573788465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.77294921875,0.0,1329.8934326171875,1895.4371337890625,0.0,2693.073486328125,0.8632262945175171,1.0,0.0,3.0,1.0,0.0
17864940,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.812545120716095,0.2872308492660522,0.2608301341533661,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.949249267578125,0.4551089704036712,0.4327921569347381,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.6461988091468811,0.3793510198593139,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8615990281105042,0.346355676651001,0.3303799629211426,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6763986349105835,0.1643324345350265,0.752681314945221,285.0512084960937,284.95001220703125,298.2406005859375,292.4698181152344,297.3785400390625,297.0638732910156,285.047607421875,1.0,0.4917820692062378,0.3800791501998901,0.3800791501998901,1.0,1.0,-2.588376760482788,0.6900767683982849,1.898300051689148,0.1065791025757789,0.9850427508354188,0.9850427508354188,0.0,114.22583770751952,106.0,40630.31640625,0.0,1490.994873046875,1.0,280.9407653808594,283.5966491699219,295.4126892089844,298.02520751953125,293.1499938964844,293.1499938964844,280.6499938964844,30992.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092036247253418,1.0,0.0,0.0,3.6617271900177,3.661750316619873,8.946748835114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.11279296875,0.0,1508.667724609375,1895.4371337890625,0.0,2555.861328125,0.9042685627937316,1.0,0.0,3.0,1.0,0.0
