time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865000,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.812545120716095,0.2872308492660522,0.2608301341533661,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.949249267578125,0.4551089704036712,0.4327921569347381,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.6461988091468811,0.3793510198593139,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8615990281105042,0.346355676651001,0.3303799629211426,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6763986349105835,0.1643324345350265,0.752681314945221,285.0512084960937,284.95001220703125,298.2406005859375,292.4698181152344,297.3785400390625,297.0638732910156,285.047607421875,1.0,0.4917820692062378,0.3800791501998901,0.3800791501998901,1.0,1.0,-2.588376760482788,0.6900767683982849,1.898300051689148,0.1065791025757789,0.9850427508354188,0.9850427508354188,0.0,114.22583770751952,106.0,40630.31640625,0.0,1490.994873046875,1.0,280.9407653808594,283.5966491699219,295.4126892089844,298.02520751953125,293.1499938964844,293.1499938964844,280.6499938964844,30992.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092036247253418,1.0,0.0,0.0,3.6617271900177,3.661750316619873,8.946748835114704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.11279296875,0.0,1508.667724609375,1895.4371337890625,0.0,2555.861328125,0.9042685627937316,1.0,0.0,3.0,1.0,0.0
17865060,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8114362359046936,0.2847644388675689,0.258945882320404,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9480113387107848,0.4517028629779815,0.4299606680870056,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6470783948898315,0.3781976699829101,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8606936931610107,0.3438702523708343,0.3283285498619079,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6748994588851929,0.1626150012016296,0.7456993460655212,284.85968017578125,284.95001220703125,298.2039489746094,292.4466857910156,297.3696594238281,297.0643920898437,284.8616943359375,1.0,0.4888376593589782,0.3812932968139648,0.3812932968139648,1.0,1.0,-2.5704715251922607,0.6867945194244385,1.8836770057678225,0.1072935611009597,0.8472301363945007,0.8472301363945007,0.0,113.1929168701172,106.0,41211.0546875,0.0,1462.5882568359375,1.0,280.6629943847656,283.40386962890625,295.4879455566406,298.22198486328125,293.1499938964844,293.1499938964844,280.6499938964844,39104.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207497000694275,1.0,0.0,0.0,3.589311122894287,3.5893349647521973,8.596377938374644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0166015625,0.0,1489.536865234375,1895.4371337890625,0.0,2662.516357421875,0.8928360939025879,1.0,0.0,3.0,1.0,0.0
17865120,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8107926249504089,0.2842647731304168,0.2584884166717529,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9472405314445496,0.4510126411914825,0.4293065071105957,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.6470418572425842,0.3784478306770324,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8600894212722778,0.3433605134487152,0.3278466463088989,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6742390990257263,0.1622551530599594,0.7441271543502808,284.86700439453125,284.95001220703125,298.1968994140625,292.4422607421875,297.3668518066406,297.0629577636719,284.8697509765625,1.0,0.4883815944194793,0.3815245628356933,0.3815245628356933,1.0,1.0,-2.5669682025909424,0.686133623123169,1.8808345794677728,0.1074092015624046,0.8429451584815979,0.8429451584815979,0.0,113.1676025390625,109.0,41099.6484375,0.0,1457.8446044921875,1.0,280.65704345703125,283.4134216308594,295.4778137207031,298.19879150390625,293.1499938964844,293.1499938964844,280.95001220703125,39603.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213955163955688,1.0,0.0,0.0,3.5588746070861816,3.558898448944092,8.451205530946027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.40283203125,0.0,1460.41650390625,1895.4371337890625,0.0,2668.50244140625,0.8871341943740845,1.0,0.0,3.0,1.0,0.0
17865180,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.806993842124939,0.2820445895195007,0.2562762796878814,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.942419707775116,0.4476278126239776,0.4258845150470733,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6471605896949768,0.3805536031723022,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.856370747089386,0.3409026563167572,0.325346976518631,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6700733304023743,0.1603334993124008,0.7352039813995361,284.997802734375,284.95001220703125,298.1524963378906,292.4147033691406,297.3555908203125,297.0626220703125,284.99615478515625,1.0,0.4862775802612304,0.3829699754714966,0.3829699754714966,1.0,1.0,-2.548997402191162,0.6833304762840271,1.86566698551178,0.1085420474410057,0.9416171312332152,0.9416171312332152,0.0,113.3457260131836,112.0,40147.75390625,0.0,1435.0247802734375,1.0,280.941650390625,283.5595703125,295.37890625,297.981201171875,293.1499938964844,293.1499938964844,280.6499938964844,33333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809910237789154,1.0,0.0,0.0,3.6667985916137695,3.66682243347168,8.971548481895297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.3115234375,0.0,1531.8951416015625,1895.4371337890625,0.0,2562.366455078125,0.907121479511261,1.0,0.0,3.0,1.0,0.0
17865240,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.806993842124939,0.2820445895195007,0.2562762796878814,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.942419707775116,0.4476278126239776,0.4258845150470733,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6471605896949768,0.3805536031723022,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.856370747089386,0.3409026563167572,0.325346976518631,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6700733304023743,0.1603334993124008,0.7352039813995361,284.997802734375,284.95001220703125,298.1524963378906,292.4147033691406,297.3555908203125,297.0626220703125,284.99615478515625,1.0,0.4862775802612304,0.3829699754714966,0.3829699754714966,1.0,1.0,-2.548997402191162,0.6833304762840271,1.86566698551178,0.1085420474410057,0.9416171312332152,0.9416171312332152,0.0,113.3457260131836,112.0,40147.75390625,0.0,1435.0247802734375,1.0,280.941650390625,283.5595703125,295.37890625,297.981201171875,293.1499938964844,293.1499938964844,280.6499938964844,33333.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809910237789154,1.0,0.0,0.0,3.6667985916137695,3.66682243347168,8.971548481895297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.3115234375,0.0,1531.8951416015625,1895.4371337890625,0.0,2562.366455078125,0.907121479511261,1.0,0.0,3.0,1.0,0.0
17865300,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8046416640281677,0.2806595861911773,0.2552594840526581,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9394107460975648,0.4456574320793152,0.424276739358902,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.6464394927024841,0.382308155298233,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8540965914726257,0.339473158121109,0.3241920471191406,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6676489114761353,0.1592745929956436,0.7309814691543579,284.8548278808594,284.95001220703125,298.13006591796875,292.4009704589844,297.34600830078125,297.0572204589844,284.846923828125,1.0,0.4856253266334533,0.3836926817893982,0.3836926817893982,1.0,1.0,-2.541491985321045,0.6824203133583069,1.8590717315673828,0.1093232557177543,0.8409393429756165,0.8409393429756165,0.0,113.75228118896484,112.0,40853.98046875,0.0,1427.0103759765625,1.0,280.6972351074219,283.3997802734375,295.4359130859375,298.1755676269531,293.1499938964844,293.1499938964844,280.6499938964844,38115.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170728087425232,1.0,0.0,0.0,3.626053333282471,3.62607741355896,8.773273521001101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0517578125,0.0,1522.4176025390625,1895.4371337890625,0.0,2628.47265625,0.8987058997154236,1.0,0.0,3.0,1.0,0.0
17865360,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8012319207191467,0.2790828943252563,0.2539203464984894,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9351521134376526,0.4434676468372345,0.4223071932792663,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.6451309323310852,0.3850492238998413,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8509016633033752,0.337867796421051,0.322761207818985,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6644284129142761,0.158094048500061,0.7260586023330688,284.8688049316406,284.95001220703125,298.10748291015625,292.38726806640625,297.3332214355469,297.0475769042969,284.8731689453125,1.0,0.4851097464561462,0.3842950761318207,0.3842950761318207,1.0,1.0,-2.53317666053772,0.6809585094451904,1.8522181510925293,0.1097334548830986,0.817730188369751,0.817730188369751,0.0,114.50743103027344,115.0,40361.671875,0.0,1419.494140625,1.0,280.6577453613281,283.43310546875,295.41357421875,298.0937805175781,293.1499938964844,293.1499938964844,280.95001220703125,41489.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197051882743835,1.0,0.0,0.0,3.469163656234741,3.469186782836914,8.030505114220432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.0380859375,0.0,1380.17236328125,1895.4371337890625,0.0,2652.838134765625,0.8695629835128784,1.0,0.0,3.0,1.0,0.0
17865420,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7951011061668396,0.2769062519073486,0.2518248856067657,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.927178144454956,0.4400981366634369,0.4189757108688354,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.6431103348731995,0.3905186653137207,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8450390696525574,0.335440993309021,0.3203620612621307,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6583712697029114,0.1560935974121093,0.7170177698135376,284.9984741210937,284.95001220703125,298.0619201660156,292.36004638671875,297.31561279296875,297.0392761230469,284.9969787597656,1.0,0.484553724527359,0.385499894618988,0.385499894618988,1.0,1.0,-2.5194783210754395,0.6789964437484741,1.840481758117676,0.1107950583100318,0.9171709418296814,0.9171709418296814,0.0,116.1316375732422,118.0,39498.50390625,0.0,1408.8302001953125,1.0,280.9409484863281,283.5747985839844,295.31561279296875,297.8761901855469,293.1499938964844,293.1499938964844,280.6499938964844,33499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062806129455566,1.0,0.0,0.0,3.5852482318878174,3.5852713584899902,8.57692839417723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3447265625,0.0,1443.941162109375,1895.4371337890625,0.0,2528.984375,0.8889520764350891,1.0,0.0,3.0,1.0,0.0
17865480,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7951011061668396,0.2769062519073486,0.2518248856067657,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.927178144454956,0.4400981366634369,0.4189757108688354,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.6431103348731995,0.3905186653137207,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8450390696525574,0.335440993309021,0.3203620612621307,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6583712697029114,0.1560935974121093,0.7170177698135376,284.9984741210937,284.95001220703125,298.0619201660156,292.36004638671875,297.31561279296875,297.0392761230469,284.9969787597656,1.0,0.484553724527359,0.385499894618988,0.385499894618988,1.0,1.0,-2.5194783210754395,0.6789964437484741,1.840481758117676,0.1107950583100318,0.9171709418296814,0.9171709418296814,0.0,116.1316375732422,118.0,39498.50390625,0.0,1408.8302001953125,1.0,280.9409484863281,283.5747985839844,295.31561279296875,297.8761901855469,293.1499938964844,293.1499938964844,280.6499938964844,33499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062806129455566,1.0,0.0,0.0,3.5852482318878174,3.5852713584899902,8.57692839417723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3447265625,0.0,1443.941162109375,1895.4371337890625,0.0,2528.984375,0.8889520764350891,1.0,0.0,3.0,1.0,0.0
17865540,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7879073619842529,0.2739457786083221,0.249498039484024,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9179545640945436,0.4359136521816253,0.4154034256935119,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6391623020172119,0.3972951769828796,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8383241891860962,0.3323952257633209,0.3177991807460785,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6516820192337036,0.1537898331880569,0.7077090740203857,284.8822326660156,284.95001220703125,298.015869140625,292.33306884765625,297.2897033691406,297.0199279785156,284.8861694335937,1.0,0.4844381511211395,0.3867047131061554,0.3867047131061554,1.0,1.0,-2.5062716007232666,0.6771702766418457,1.8291014432907104,0.1119747534394264,0.8063428401947021,0.8063428401947021,0.0,118.31578826904295,121.0,39691.26171875,0.0,1401.267578125,1.0,280.6584167480469,283.4603576660156,295.3553466796875,297.9916687011719,293.1499938964844,293.1499938964844,280.95001220703125,41294.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153142333030701,1.0,0.0,0.0,3.3804852962493896,3.380507707595825,7.625203011230042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.07568359375,0.0,1290.1712646484375,1895.4371337890625,0.0,2612.215576171875,0.8503106832504272,1.0,0.0,3.0,1.0,0.0
17865600,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7879073619842529,0.2739457786083221,0.249498039484024,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9179545640945436,0.4359136521816253,0.4154034256935119,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6391623020172119,0.3972951769828796,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8383241891860962,0.3323952257633209,0.3177991807460785,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6516820192337036,0.1537898331880569,0.7077090740203857,284.8822326660156,284.95001220703125,298.015869140625,292.33306884765625,297.2897033691406,297.0199279785156,284.8861694335937,1.0,0.4844381511211395,0.3867047131061554,0.3867047131061554,1.0,1.0,-2.5062716007232666,0.6771702766418457,1.8291014432907104,0.1119747534394264,0.8063428401947021,0.8063428401947021,0.0,118.31578826904295,121.0,39691.26171875,0.0,1401.267578125,1.0,280.6584167480469,283.4603576660156,295.3553466796875,297.9916687011719,293.1499938964844,293.1499938964844,280.95001220703125,41294.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153142333030701,1.0,0.0,0.0,3.3804852962493896,3.380507707595825,7.625203011230042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.07568359375,0.0,1290.1712646484375,1895.4371337890625,0.0,2612.215576171875,0.8503106832504272,1.0,0.0,3.0,1.0,0.0
17865660,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7809537053108215,0.2717044353485107,0.2473921477794647,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.909143090248108,0.4324463009834289,0.4120339453220367,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6352816224098206,0.4042836725711822,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.831777811050415,0.3298875689506531,0.3153751492500305,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6451537609100342,0.1517155170440673,0.698500394821167,285.0000305175781,284.95001220703125,297.969482421875,292.3064880371094,297.2694702148437,297.0084228515625,284.99835205078125,1.0,0.4845905900001526,0.3878869712352752,0.3878869712352752,1.0,1.0,-2.494110107421875,0.6756362915039062,1.8184736967086792,0.1131399571895599,0.9018654227256776,0.9018654227256776,0.0,120.66224670410156,109.0,38912.58984375,0.0,1395.7760009765625,1.0,280.94024658203125,283.58966064453125,295.26190185546875,297.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,33250.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019517064094543,1.0,0.0,0.0,3.51147985458374,3.5115020275115967,8.227609100686095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.78173828125,0.0,1364.6556396484375,1895.4371337890625,0.0,2489.282958984375,0.8721952438354492,1.0,0.0,3.0,1.0,0.0
17865720,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7809537053108215,0.2717044353485107,0.2473921477794647,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.909143090248108,0.4324463009834289,0.4120339453220367,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6352816224098206,0.4042836725711822,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.831777811050415,0.3298875689506531,0.3153751492500305,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6451537609100342,0.1517155170440673,0.698500394821167,285.0000305175781,284.95001220703125,297.969482421875,292.3064880371094,297.2694702148437,297.0084228515625,284.99835205078125,1.0,0.4845905900001526,0.3878869712352752,0.3878869712352752,1.0,1.0,-2.494110107421875,0.6756362915039062,1.8184736967086792,0.1131399571895599,0.9018654227256776,0.9018654227256776,0.0,120.66224670410156,109.0,38912.58984375,0.0,1395.7760009765625,1.0,280.94024658203125,283.58966064453125,295.26190185546875,297.78485107421875,293.1499938964844,293.1499938964844,280.6499938964844,33250.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019517064094543,1.0,0.0,0.0,3.51147985458374,3.5115020275115967,8.227609100686095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.78173828125,0.0,1364.6556396484375,1895.4371337890625,0.0,2489.282958984375,0.8721952438354492,1.0,0.0,3.0,1.0,0.0
17865780,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7797385454177856,0.2686730921268463,0.2448604106903076,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9079411625862122,0.4281449615955353,0.408204048871994,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6305794715881348,0.4019781053066253,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8309372067451477,0.3267194628715515,0.3125587999820709,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6432293057441711,0.1493349522352218,0.6881561279296875,284.8846435546875,284.95001220703125,297.9228210449219,292.2803649902344,297.2470092773437,296.99462890625,284.8874206542969,1.0,0.479597270488739,0.3890692293643951,0.3890692293643951,1.0,1.0,-2.467905282974243,0.6691436767578125,1.7987617254257202,0.112752266228199,0.7924966812133789,0.7924966812133789,0.0,118.9117202758789,97.0,38930.33203125,0.0,1355.4156494140625,1.0,280.65972900390625,283.47882080078125,295.3011779785156,297.8943176269531,293.1499938964844,293.1499938964844,280.95001220703125,41322.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108869791030884,1.0,0.0,0.0,3.297270059585572,3.297291755676269,7.254414526869368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.18310546875,0.0,1210.97998046875,1895.4371337890625,0.0,2571.3642578125,0.8322830200195312,1.0,0.0,3.0,1.0,0.0
17865840,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7797385454177856,0.2686730921268463,0.2448604106903076,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9079411625862122,0.4281449615955353,0.408204048871994,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6305794715881348,0.4019781053066253,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8309372067451477,0.3267194628715515,0.3125587999820709,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6432293057441711,0.1493349522352218,0.6881561279296875,284.8846435546875,284.95001220703125,297.9228210449219,292.2803649902344,297.2470092773437,296.99462890625,284.8874206542969,1.0,0.479597270488739,0.3890692293643951,0.3890692293643951,1.0,1.0,-2.467905282974243,0.6691436767578125,1.7987617254257202,0.112752266228199,0.7924966812133789,0.7924966812133789,0.0,118.9117202758789,97.0,38930.33203125,0.0,1355.4156494140625,1.0,280.65972900390625,283.47882080078125,295.3011779785156,297.8943176269531,293.1499938964844,293.1499938964844,280.95001220703125,41322.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108869791030884,1.0,0.0,0.0,3.297270059585572,3.297291755676269,7.254414526869368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.18310546875,0.0,1210.97998046875,1895.4371337890625,0.0,2571.3642578125,0.8322830200195312,1.0,0.0,3.0,1.0,0.0
17865900,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7810052633285522,0.2674475908279419,0.2435265630483627,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9097042679786682,0.4262779355049133,0.406197726726532,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.6294005513191223,0.397889643907547,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.832329511642456,0.3253326714038849,0.3110492527484894,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.643663763999939,0.1482315361499786,0.6825788021087646,284.9979553222656,284.95001220703125,297.8994140625,292.2675170898437,297.2392883300781,296.9927062988281,285.0022277832031,1.0,0.4757575690746307,0.3896603286266327,0.3896603286266327,1.0,1.0,-2.450468063354492,0.6643695831298828,1.7860984802246094,0.1118910014629364,0.8639143109321594,0.8639143109321594,0.0,116.74956512451172,97.0,38038.71875,0.0,1324.8125,1.0,280.89263916015625,283.6094665527344,295.2152099609375,297.6612548828125,293.1499938964844,293.1499938964844,280.95001220703125,35164.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801867663860321,1.0,0.0,0.0,3.335965633392334,3.335986614227295,7.425683179462794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.85791015625,0.0,1205.33642578125,1895.4371337890625,0.0,2488.512939453125,0.8372417092323303,1.0,0.0,3.0,1.0,0.0
17865960,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7838928699493408,0.266359269618988,0.242444634437561,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9134441018104552,0.4245609045028686,0.4044673442840576,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.6291134357452393,0.3918654918670654,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8351989984512329,0.3240590989589691,0.3097399175167084,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6452799439430237,0.1472077220678329,0.6774512529373169,284.9835205078125,284.95001220703125,297.8759765625,292.2547912597656,297.233642578125,296.99365234375,284.98052978515625,1.0,0.4712587594985962,0.390355497598648,0.390355497598648,1.0,1.0,-2.4321208000183105,0.6594790816307068,1.7726417779922483,0.1111136674880981,0.869462251663208,0.869462251663208,0.0,113.83397674560548,100.0,37865.58984375,0.0,1290.37255859375,1.0,280.9396057128906,283.5951538085937,295.202880859375,297.66943359375,293.1499938964844,293.1499938964844,281.25,33801.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962861657142639,1.0,0.0,0.0,3.41015887260437,3.4101803302764893,7.759657023598265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.298828125,0.0,1266.97802734375,1895.4371337890625,0.0,2437.520263671875,0.8497998118400574,1.0,0.0,3.0,1.0,0.0
17866020,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7855695486068726,0.2643291652202606,0.2405098229646682,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9156516790390016,0.4213223159313202,0.4012861847877502,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.6296204924583435,0.386318564414978,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8369022607803345,0.3216517567634582,0.3073507249355316,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6454164981842041,0.1452973634004593,0.6682953238487244,285.0555114746094,284.95001220703125,297.8290100097656,292.2298583984375,297.2257385253906,296.9998474121094,285.05126953125,1.0,0.4660644829273224,0.3917458355426788,0.3917458355426788,1.0,1.0,-2.4054276943206787,0.6532028913497925,1.752224683761597,0.1106192395091056,0.9816609621047974,0.9816609621047974,0.0,110.86910247802734,103.0,37002.125,0.0,1246.333251953125,1.0,281.2403259277344,283.68701171875,295.1748046875,297.56756591796875,293.1499938964844,293.1499938964844,280.95001220703125,30453.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781788170337677,1.0,0.0,0.0,3.620948314666748,3.620971202850342,8.74858756105823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.00048828125,0.0,1459.91650390625,1895.4371337890625,0.0,2306.2099609375,0.8946439623832703,1.0,0.0,3.0,1.0,0.0
17866080,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7855695486068726,0.2643291652202606,0.2405098229646682,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9156516790390016,0.4213223159313202,0.4012861847877502,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.6296204924583435,0.386318564414978,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8369022607803345,0.3216517567634582,0.3073507249355316,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6454164981842041,0.1452973634004593,0.6682953238487244,285.0555114746094,284.95001220703125,297.8290100097656,292.2298583984375,297.2257385253906,296.9998474121094,285.05126953125,1.0,0.4660644829273224,0.3917458355426788,0.3917458355426788,1.0,1.0,-2.4054276943206787,0.6532028913497925,1.752224683761597,0.1106192395091056,0.9816609621047974,0.9816609621047974,0.0,110.86910247802734,103.0,37002.125,0.0,1246.333251953125,1.0,281.2403259277344,283.68701171875,295.1748046875,297.56756591796875,293.1499938964844,293.1499938964844,280.95001220703125,30453.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781788170337677,1.0,0.0,0.0,3.620948314666748,3.620971202850342,8.74858756105823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.00048828125,0.0,1459.91650390625,1895.4371337890625,0.0,2306.2099609375,0.8946439623832703,1.0,0.0,3.0,1.0,0.0
17866140,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7828505039215088,0.2611750960350036,0.2379959970712661,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9124947786331176,0.4169157147407532,0.3974949419498443,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.6275418996810913,0.3861751854419708,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.834551990032196,0.3183076977729797,0.3044855296611786,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6424015164375305,0.1429510861635208,0.6584728956222534,284.8596496582031,284.95001220703125,297.7820129394531,292.2056579589844,297.2091369628906,296.994140625,284.8627319335937,1.0,0.4626888334751129,0.3931361734867096,0.3931361734867096,1.0,1.0,-2.382439374923706,0.6481647491455078,1.7342746257781982,0.110692597925663,0.8315007090568542,0.8315007090568542,0.0,110.0965576171875,106.0,37391.71484375,0.0,1216.3167724609375,1.0,280.9573059082031,283.4961853027344,295.24468994140625,297.7391967773437,293.1499938964844,293.1499938964844,281.25,39916.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947664856910706,1.0,0.0,0.0,3.5141072273254395,3.5141305923461914,8.239925932684855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.5478515625,0.0,1415.3853759765625,1895.4371337890625,0.0,2423.67626953125,0.8773117065429688,1.0,0.0,3.0,1.0,0.0
17866200,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7828505039215088,0.2611750960350036,0.2379959970712661,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9124947786331176,0.4169157147407532,0.3974949419498443,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.6275418996810913,0.3861751854419708,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.834551990032196,0.3183076977729797,0.3044855296611786,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6424015164375305,0.1429510861635208,0.6584728956222534,284.8596496582031,284.95001220703125,297.7820129394531,292.2056579589844,297.2091369628906,296.994140625,284.8627319335937,1.0,0.4626888334751129,0.3931361734867096,0.3931361734867096,1.0,1.0,-2.382439374923706,0.6481647491455078,1.7342746257781982,0.110692597925663,0.8315007090568542,0.8315007090568542,0.0,110.0965576171875,106.0,37391.71484375,0.0,1216.3167724609375,1.0,280.9573059082031,283.4961853027344,295.24468994140625,297.7391967773437,293.1499938964844,293.1499938964844,281.25,39916.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947664856910706,1.0,0.0,0.0,3.5141072273254395,3.5141305923461914,8.239925932684855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.5478515625,0.0,1415.3853759765625,1895.4371337890625,0.0,2423.67626953125,0.8773117065429688,1.0,0.0,3.0,1.0,0.0
17866260,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7787384390830994,0.2589245140552521,0.2357468456029892,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9075502753257751,0.4134921431541443,0.3940272629261017,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6251741051673889,0.388478010892868,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8307376503944397,0.3156803846359253,0.3018285036087036,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6382666826248169,0.1409476101398468,0.649179220199585,284.9989929199219,284.95001220703125,297.7388610839844,292.1841125488281,297.1955261230469,296.9908142089844,284.9971008300781,1.0,0.460665762424469,0.3945913910865783,0.3945913910865783,1.0,1.0,-2.363976001739502,0.6448083519935608,1.719167709350586,0.1113534122705459,0.9300523996353148,0.9300523996353148,0.0,110.3957977294922,106.0,36447.50390625,0.0,1196.270751953125,1.0,281.2383728027344,283.6484069824219,295.1401062011719,297.5139465332031,293.1499938964844,293.1499938964844,281.25,33176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824512124061584,1.0,0.0,0.0,3.61557936668396,3.615602493286133,8.722662414584192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.080078125,0.0,1474.284423828125,1895.4371337890625,0.0,2312.176025390625,0.8955035209655762,1.0,0.0,3.0,1.0,0.0
17866320,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7784085869789124,0.2587385475635528,0.2355907410383224,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9071434140205384,0.413205087184906,0.3937683999538421,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.6249366998672485,0.388704389333725,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8304179906845093,0.3154610097408294,0.3016307055950165,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6379203200340271,0.1407798826694488,0.6484496593475342,284.9958190917969,284.95001220703125,297.7351379394531,292.1822814941406,297.19439697265625,296.9906005859375,284.9939880371094,1.0,0.4605362713336944,0.3947179317474365,0.3947179317474365,1.0,1.0,-2.362635374069214,0.6446088552474976,1.7180263996124268,0.1114475354552269,0.9305002689361572,0.9305002689361572,0.0,110.4405288696289,109.0,36437.62890625,0.0,1194.9173583984375,1.0,281.24127197265625,283.6459655761719,295.1410217285156,297.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,33242.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782041072845459,1.0,0.0,0.0,3.623105764389038,3.62312912940979,8.759016623116622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.974609375,0.0,1482.974609375,1895.4371337890625,0.0,2308.4853515625,0.8972117900848389,1.0,0.0,3.0,1.0,0.0
17866380,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.772559404373169,0.255660206079483,0.2331175506114959,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9003763794898987,0.4088131189346313,0.3899562954902649,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.6200145483016968,0.3932789862155914,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8249137997627258,0.3120847344398498,0.2987171113491058,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6324644088745117,0.1383759826421737,0.6384598016738892,284.8658447265625,284.95001220703125,297.6883850097656,292.1597900390625,297.1766052246094,296.9828796386719,284.87091064453125,1.0,0.4592907726764679,0.3962996900081634,0.3962996900081634,1.0,1.0,-2.345080852508545,0.6418072581291199,1.7032735347747805,0.112524077296257,0.8042808175086975,0.8042808175086975,0.0,111.6540756225586,97.0,36617.52734375,0.0,1179.821533203125,1.0,280.95806884765625,283.52294921875,295.1846923828125,297.6332702636719,293.1499938964844,293.1499938964844,281.25,42020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916821837425232,1.0,0.0,0.0,3.404517412185669,3.404540061950684,7.73400472553476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.73388671875,0.0,1318.8377685546875,1895.4371337890625,0.0,2395.634033203125,0.855962872505188,1.0,0.0,3.0,1.0,0.0
17866440,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.772559404373169,0.255660206079483,0.2331175506114959,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9003763794898987,0.4088131189346313,0.3899562954902649,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.6200145483016968,0.3932789862155914,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8249137997627258,0.3120847344398498,0.2987171113491058,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6324644088745117,0.1383759826421737,0.6384598016738892,284.8658447265625,284.95001220703125,297.6883850097656,292.1597900390625,297.1766052246094,296.9828796386719,284.87091064453125,1.0,0.4592907726764679,0.3962996900081634,0.3962996900081634,1.0,1.0,-2.345080852508545,0.6418072581291199,1.7032735347747805,0.112524077296257,0.8042808175086975,0.8042808175086975,0.0,111.6540756225586,97.0,36617.52734375,0.0,1179.821533203125,1.0,280.95806884765625,283.52294921875,295.1846923828125,297.6332702636719,293.1499938964844,293.1499938964844,281.25,42020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916821837425232,1.0,0.0,0.0,3.404517412185669,3.404540061950684,7.73400472553476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.73388671875,0.0,1318.8377685546875,1895.4371337890625,0.0,2395.634033203125,0.855962872505188,1.0,0.0,3.0,1.0,0.0
17866500,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7717084288597107,0.2544003427028656,0.2317892163991928,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.899526059627533,0.4068898856639862,0.3879354298114776,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.6176462173461914,0.3923179805278778,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8241896629333496,0.3105926513671875,0.2971469759941101,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6312527060508728,0.1372469663619995,0.6330137848854065,284.9980773925781,284.95001220703125,297.66510009765625,292.14892578125,297.16949462890625,296.98162841796875,285.00421142578125,1.0,0.4566971957683563,0.3970905542373657,0.3970905542373657,1.0,1.0,-2.331483840942383,0.6386746168136597,1.6928092241287231,0.1124928519129753,0.8853935599327087,0.8853935599327087,0.0,110.8734130859375,97.0,35770.234375,0.0,1161.4146728515625,1.0,281.1952819824219,283.6702575683594,295.0959777832031,297.4012145996094,293.1499938964844,293.1499938964844,281.25,35319.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823414206504822,1.0,0.0,0.0,3.440631866455078,3.4406538009643555,7.898956368990184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.87548828125,0.0,1307.6700439453125,1895.4371337890625,0.0,2311.18798828125,0.860670268535614,1.0,0.0,3.0,1.0,0.0
17866560,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7729604840278625,0.2533088624477386,0.2307242006063461,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9010498523712158,0.4051425457000732,0.3861993253231048,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6160563826560974,0.3886434435844421,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8254266381263733,0.309241384267807,0.2957868874073028,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6315236687660217,0.1362003535032272,0.6279447078704834,284.9934997558594,284.95001220703125,297.6418762207031,292.1383056640625,297.16339111328125,296.9818420410156,284.99041748046875,1.0,0.4532452523708343,0.3978342115879059,0.3978342115879059,1.0,1.0,-2.3159844875335693,0.634765088558197,1.681219458580017,0.1120210215449333,0.8995546102523804,0.8995546102523804,0.0,108.99864959716795,85.0,35640.109375,0.0,1136.776123046875,1.0,281.2408142089844,283.6611633300781,295.085205078125,297.41387939453125,293.1499938964844,293.1499938964844,280.95001220703125,33495.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766129970550537,1.0,0.0,0.0,3.5224156379699707,3.5224380493164062,8.278935865746462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.68505859375,0.0,1377.7177734375,1895.4371337890625,0.0,2259.783935546875,0.8747091889381409,1.0,0.0,3.0,1.0,0.0
17866620,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7776351571083069,0.2502772808074951,0.228058859705925,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.907017171382904,0.4007653295993805,0.3821480572223663,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.6134147644042969,0.3773790001869201,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8302052021026611,0.305835485458374,0.2926008999347687,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6338038444519043,0.133795291185379,0.6167888641357422,284.8695983886719,284.95001220703125,297.5957336425781,292.117919921875,297.1487731933594,296.97918701171875,284.8743591308594,1.0,0.4440977275371551,0.3993215262889862,0.3993215262889862,1.0,1.0,-2.2771661281585693,0.6241099834442139,1.6530561447143557,0.1099814623594284,0.7765026688575745,0.7765026688575745,0.0,103.61278533935548,88.0,35364.4296875,0.0,1073.663330078125,1.0,280.959228515625,283.5535583496094,295.1300354003906,297.50897216796875,293.1499938964844,293.1499938964844,281.25,42967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838801145553589,1.0,0.0,0.0,3.2514474391937256,3.2514688968658447,7.054183583932172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.95751953125,0.0,1179.7620849609375,1895.4371337890625,0.0,2325.04638671875,0.8237251043319702,1.0,0.0,3.0,1.0,0.0
17866680,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7776351571083069,0.2502772808074951,0.228058859705925,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.907017171382904,0.4007653295993805,0.3821480572223663,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.6134147644042969,0.3773790001869201,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8302052021026611,0.305835485458374,0.2926008999347687,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6338038444519043,0.133795291185379,0.6167888641357422,284.8695983886719,284.95001220703125,297.5957336425781,292.117919921875,297.1487731933594,296.97918701171875,284.8743591308594,1.0,0.4440977275371551,0.3993215262889862,0.3993215262889862,1.0,1.0,-2.2771661281585693,0.6241099834442139,1.6530561447143557,0.1099814623594284,0.7765026688575745,0.7765026688575745,0.0,103.61278533935548,88.0,35364.4296875,0.0,1073.663330078125,1.0,280.959228515625,283.5535583496094,295.1300354003906,297.50897216796875,293.1499938964844,293.1499938964844,281.25,42967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838801145553589,1.0,0.0,0.0,3.2514474391937256,3.2514688968658447,7.054183583932172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.95751953125,0.0,1179.7620849609375,1895.4371337890625,0.0,2325.04638671875,0.8237251043319702,1.0,0.0,3.0,1.0,0.0
17866740,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.779276967048645,0.2479903995990753,0.2257164269685745,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9092594385147096,0.3971680998802185,0.3784425854682922,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.6132127046585083,0.3711948692798614,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8318675756454468,0.3030030429363251,0.2896635830402374,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6337038278579712,0.131670668721199,0.6063770055770874,284.98443603515625,284.95001220703125,297.54998779296875,292.09869384765625,297.1366882324219,296.9795837402344,284.9823608398437,1.0,0.4381289780139923,0.4008088409900665,0.4008088409900665,1.0,1.0,-2.246423482894897,0.6162845492362976,1.6301389932632446,0.1086690574884414,0.8603185415267944,0.8603185415267944,0.0,100.4318389892578,91.0,34382.15625,0.0,1029.1820068359375,1.0,281.2388610839844,283.6811828613281,295.03253173828125,297.28350830078125,293.1499938964844,293.1499938964844,281.54998779296875,33909.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660104632377625,1.0,0.0,0.0,3.3652327060699463,3.3652539253234863,7.556549803666712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.8740234375,0.0,1224.4056396484375,1895.4371337890625,0.0,2165.494140625,0.8399711847305298,1.0,0.0,3.0,1.0,0.0
17866800,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.779276967048645,0.2479903995990753,0.2257164269685745,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9092594385147096,0.3971680998802185,0.3784425854682922,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.6132127046585083,0.3711948692798614,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8318675756454468,0.3030030429363251,0.2896635830402374,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6337038278579712,0.131670668721199,0.6063770055770874,284.98443603515625,284.95001220703125,297.54998779296875,292.09869384765625,297.1366882324219,296.9795837402344,284.9823608398437,1.0,0.4381289780139923,0.4008088409900665,0.4008088409900665,1.0,1.0,-2.246423482894897,0.6162845492362976,1.6301389932632446,0.1086690574884414,0.8603185415267944,0.8603185415267944,0.0,100.4318389892578,91.0,34382.15625,0.0,1029.1820068359375,1.0,281.2388610839844,283.6811828613281,295.03253173828125,297.28350830078125,293.1499938964844,293.1499938964844,281.54998779296875,33909.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660104632377625,1.0,0.0,0.0,3.3652327060699463,3.3652539253234863,7.556549803666712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.8740234375,0.0,1224.4056396484375,1895.4371337890625,0.0,2165.494140625,0.8399711847305298,1.0,0.0,3.0,1.0,0.0
