time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866860,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7788848876953125,0.2461210340261459,0.2239197641611099,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9087185263633728,0.3940591514110565,0.3753760457038879,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.6130895018577576,0.3687848150730133,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8313932418823242,0.3005895018577575,0.2872556746006012,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6321687698364258,0.1298978179693222,0.5978032350540161,285.0680847167969,284.95001220703125,297.5031433105469,292.0857849121094,297.1280212402344,296.9847106933594,285.06378173828125,1.0,0.4343151450157165,0.4026885032653808,0.4026885032653808,1.0,1.0,-2.2244904041290283,0.6123045682907104,1.6121857166290283,0.1093346625566482,0.98459655046463,0.98459655046463,0.0,98.91590881347656,94.0,33618.02734375,0.0,1000.9446411132812,1.0,281.5399475097656,283.7791748046875,295.01806640625,297.1990661621094,293.1499938964844,293.1499938964844,281.25,29956.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488690614700317,1.0,0.0,0.0,3.594902753829956,3.594925165176392,8.623182452538458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.32763671875,0.0,1428.1947021484375,1895.4371337890625,0.0,2015.675048828125,0.8884432911872864,1.0,0.0,3.0,1.0,0.0
17866920,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7788848876953125,0.2461210340261459,0.2239197641611099,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9087185263633728,0.3940591514110565,0.3753760457038879,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.6130895018577576,0.3687848150730133,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8313932418823242,0.3005895018577575,0.2872556746006012,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6321687698364258,0.1298978179693222,0.5978032350540161,285.0680847167969,284.95001220703125,297.5031433105469,292.0857849121094,297.1280212402344,296.9847106933594,285.06378173828125,1.0,0.4343151450157165,0.4026885032653808,0.4026885032653808,1.0,1.0,-2.2244904041290283,0.6123045682907104,1.6121857166290283,0.1093346625566482,0.98459655046463,0.98459655046463,0.0,98.91590881347656,94.0,33618.02734375,0.0,1000.9446411132812,1.0,281.5399475097656,283.7791748046875,295.01806640625,297.1990661621094,293.1499938964844,293.1499938964844,281.25,29956.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488690614700317,1.0,0.0,0.0,3.594902753829956,3.594925165176392,8.623182452538458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.32763671875,0.0,1428.1947021484375,1895.4371337890625,0.0,2015.675048828125,0.8884432911872864,1.0,0.0,3.0,1.0,0.0
17866980,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7754477858543396,0.2433581352233886,0.2217399328947067,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9046412706375122,0.3900193572044372,0.3719080090522766,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.6102822422981262,0.369980126619339,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8281625509262085,0.2974941432476043,0.2845983803272247,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6288307309150696,0.1279767155647277,0.5896798372268677,284.86114501953125,284.95001220703125,297.45367431640625,292.083740234375,297.115234375,296.9851989746094,284.864013671875,1.0,0.4320299923419952,0.4045681953430176,0.4045681953430176,1.0,1.0,-2.206193208694458,0.6095831394195557,1.5966100692749023,0.1105091348290443,0.834119439125061,0.834119439125061,0.0,98.81928253173828,97.0,34155.0859375,0.0,982.1417236328124,1.0,281.2573547363281,283.5766296386719,295.1221008300781,297.4094543457031,293.1499938964844,293.1499938964844,281.54998779296875,39415.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618458867073059,1.0,0.0,0.0,3.513885021209717,3.5139083862304688,8.238884561251325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5,0.0,1411.5435791015625,1895.4371337890625,0.0,2128.782958984375,0.8767077326774597,1.0,0.0,3.0,1.0,0.0
17867040,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7754477858543396,0.2433581352233886,0.2217399328947067,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9046412706375122,0.3900193572044372,0.3719080090522766,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.6102822422981262,0.369980126619339,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8281625509262085,0.2974941432476043,0.2845983803272247,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6288307309150696,0.1279767155647277,0.5896798372268677,284.86114501953125,284.95001220703125,297.45367431640625,292.083740234375,297.115234375,296.9851989746094,284.864013671875,1.0,0.4320299923419952,0.4045681953430176,0.4045681953430176,1.0,1.0,-2.206193208694458,0.6095831394195557,1.5966100692749023,0.1105091348290443,0.834119439125061,0.834119439125061,0.0,98.81928253173828,97.0,34155.0859375,0.0,982.1417236328124,1.0,281.2573547363281,283.5766296386719,295.1221008300781,297.4094543457031,293.1499938964844,293.1499938964844,281.54998779296875,39415.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618458867073059,1.0,0.0,0.0,3.513885021209717,3.5139083862304688,8.238884561251325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5,0.0,1411.5435791015625,1895.4371337890625,0.0,2128.782958984375,0.8767077326774597,1.0,0.0,3.0,1.0,0.0
17867100,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7728711366653442,0.242209255695343,0.2205341309309005,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9016855359077454,0.3882189691066742,0.370027631521225,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.608534038066864,0.3716059029102325,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8257300853729248,0.2961090803146362,0.2831547558307647,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6265711784362793,0.1271017342805862,0.585494339466095,284.9989929199219,284.95001220703125,297.42803955078125,292.0865173339844,297.10955810546875,296.9867553710937,285.008544921875,1.0,0.4312784969806671,0.4055080115795135,0.4055080115795135,1.0,1.0,-2.1976747512817383,0.6084309220314026,1.5892438888549805,0.1111227869987487,0.9168817400932312,0.9168817400932312,0.0,99.1635513305664,97.0,33313.3359375,0.0,974.9346923828124,1.0,281.4983215332031,283.7364196777344,295.04302978515625,297.19122314453125,293.1499938964844,293.1499938964844,281.54998779296875,34650.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533422708511353,1.0,0.0,0.0,3.5386338233947754,3.53865647315979,8.355348199984292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.240234375,0.0,1402.9735107421875,1895.4371337890625,0.0,2054.435546875,0.8818726539611816,1.0,0.0,3.0,1.0,0.0
17867160,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7708075046539307,0.2413363754749298,0.2196898609399795,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8991689085960388,0.3867081701755523,0.3685366213321686,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6069006323814392,0.3731309473514557,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8236448764801025,0.2949558198451996,0.2820146977901459,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6246088147163391,0.1263629645109176,0.5820469260215759,285.0104064941406,284.95001220703125,297.40185546875,292.0917358398437,297.10467529296875,296.98974609375,285.0078430175781,1.0,0.4308010041713714,0.406328797340393,0.406328797340393,1.0,1.0,-2.1911890506744385,0.6077721118927002,1.5834169387817385,0.1117810308933258,0.9452641010284424,0.9452641010284424,0.0,99.53216552734376,100.0,33338.53125,0.0,969.8741455078124,1.0,281.54205322265625,283.7352600097656,295.043701171875,297.2226257324219,293.1499938964844,293.1499938964844,281.25,32594.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478629946708679,1.0,0.0,0.0,3.636177301406861,3.636200428009033,8.822331665214733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7900390625,0.0,1492.4573974609375,1895.4371337890625,0.0,2006.991943359375,0.8996508121490479,1.0,0.0,3.0,1.0,0.0
17867220,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7652539610862732,0.2387835532426834,0.2176819890737533,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.892568826675415,0.3828712701797485,0.3652244806289673,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6014462113380432,0.3777928650379181,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8181383013725281,0.291994959115982,0.2794838547706604,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6197530627250671,0.1246361881494522,0.5750012993812561,284.8587646484375,284.95001220703125,297.347900390625,292.1089172363281,297.0922546386719,296.9927673339844,284.8641967773437,1.0,0.4304072558879852,0.4079703688621521,0.4079703688621521,1.0,1.0,-2.1788971424102783,0.6066357493400574,1.5722614526748655,0.1131890416145324,0.8089800477027893,0.8089800477027893,0.0,100.89484405517578,103.0,33684.5234375,0.0,962.8096313476562,1.0,281.2577819824219,283.5913391113281,295.1343078613281,297.39306640625,293.1499938964844,293.1499938964844,281.54998779296875,41863.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757765531539917,1.0,0.0,0.0,3.441009759902954,3.441032886505127,7.900692367002193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.35302734375,0.0,1354.2076416015625,1895.4371337890625,0.0,2093.0029296875,0.8634325265884399,1.0,0.0,3.0,1.0,0.0
17867280,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7652539610862732,0.2387835532426834,0.2176819890737533,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.892568826675415,0.3828712701797485,0.3652244806289673,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6014462113380432,0.3777928650379181,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8181383013725281,0.291994959115982,0.2794838547706604,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6197530627250671,0.1246361881494522,0.5750012993812561,284.8587646484375,284.95001220703125,297.347900390625,292.1089172363281,297.0922546386719,296.9927673339844,284.8641967773437,1.0,0.4304072558879852,0.4079703688621521,0.4079703688621521,1.0,1.0,-2.1788971424102783,0.6066357493400574,1.5722614526748655,0.1131890416145324,0.8089800477027893,0.8089800477027893,0.0,100.89484405517578,103.0,33684.5234375,0.0,962.8096313476562,1.0,281.2577819824219,283.5913391113281,295.1343078613281,297.39306640625,293.1499938964844,293.1499938964844,281.54998779296875,41863.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757765531539917,1.0,0.0,0.0,3.441009759902954,3.441032886505127,7.900692367002193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.35302734375,0.0,1354.2076416015625,1895.4371337890625,0.0,2093.0029296875,0.8634325265884399,1.0,0.0,3.0,1.0,0.0
17867340,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7596216201782227,0.2370197176933288,0.2159238755702972,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8856968879699707,0.3798621594905853,0.3621944487094879,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5960010290145874,0.3832033276557922,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8122438192367554,0.2896651327610016,0.2771384119987488,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.614504337310791,0.1231748685240745,0.5683231353759766,285.01153564453125,284.95001220703125,297.29205322265625,292.1344299316406,297.08074951171875,296.9979248046875,285.00994873046875,1.0,0.4305864870548248,0.4096119403839111,0.4096119403839111,1.0,1.0,-2.168802261352539,0.6062623262405396,1.5625399351119995,0.1147967725992202,0.9242942929267884,0.9242942929267884,0.0,102.62049102783205,91.0,32994.19140625,0.0,959.2905883789062,1.0,281.54071044921875,283.749267578125,295.07568359375,297.2264709472656,293.1499938964844,293.1499938964844,281.25,32858.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411838173866272,1.0,0.0,0.0,3.571815013885498,3.5718376636505127,8.512776048519299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.07275390625,0.0,1424.9105224609375,1895.4371337890625,0.0,1949.67724609375,0.8855165839195251,1.0,0.0,3.0,1.0,0.0
17867400,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7596216201782227,0.2370197176933288,0.2159238755702972,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8856968879699707,0.3798621594905853,0.3621944487094879,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5960010290145874,0.3832033276557922,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8122438192367554,0.2896651327610016,0.2771384119987488,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.614504337310791,0.1231748685240745,0.5683231353759766,285.01153564453125,284.95001220703125,297.29205322265625,292.1344299316406,297.08074951171875,296.9979248046875,285.00994873046875,1.0,0.4305864870548248,0.4096119403839111,0.4096119403839111,1.0,1.0,-2.168802261352539,0.6062623262405396,1.5625399351119995,0.1147967725992202,0.9242942929267884,0.9242942929267884,0.0,102.62049102783205,91.0,32994.19140625,0.0,959.2905883789062,1.0,281.54071044921875,283.749267578125,295.07568359375,297.2264709472656,293.1499938964844,293.1499938964844,281.25,32858.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411838173866272,1.0,0.0,0.0,3.571815013885498,3.5718376636505127,8.512776048519299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.07275390625,0.0,1424.9105224609375,1895.4371337890625,0.0,1949.67724609375,0.8855165839195251,1.0,0.0,3.0,1.0,0.0
17867460,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7597540616989136,0.234617605805397,0.213943749666214,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.885918378829956,0.3762039244174957,0.3589450120925903,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.5900247693061829,0.379487931728363,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8124323487281799,0.2868766486644745,0.2746480405330658,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6138491034507751,0.1215105578303337,0.5610406398773193,284.864990234375,284.95001220703125,297.2345275878906,292.16748046875,297.066650390625,297.0005798339844,284.8702087402344,1.0,0.4257559180259704,0.4111458957195282,0.4111458957195282,1.0,1.0,-2.1463372707366943,0.6011717319488525,1.5451656579971311,0.1146225780248642,0.7948577404022217,0.7948577404022217,0.0,100.60719299316406,79.0,33193.69921875,0.0,930.1207275390624,1.0,281.25836181640625,283.61279296875,295.1871643066406,297.4146728515625,293.1499938964844,293.1499938964844,281.54998779296875,42217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500162124633789,1.0,0.0,0.0,3.361055850982666,3.3610782623291016,7.537802275692229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.93505859375,0.0,1277.6729736328125,1895.4371337890625,0.0,2025.5911865234373,0.8463571667671204,1.0,0.0,3.0,1.0,0.0
17867520,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7597540616989136,0.234617605805397,0.213943749666214,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.885918378829956,0.3762039244174957,0.3589450120925903,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.5900247693061829,0.379487931728363,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8124323487281799,0.2868766486644745,0.2746480405330658,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6138491034507751,0.1215105578303337,0.5610406398773193,284.864990234375,284.95001220703125,297.2345275878906,292.16748046875,297.066650390625,297.0005798339844,284.8702087402344,1.0,0.4257559180259704,0.4111458957195282,0.4111458957195282,1.0,1.0,-2.1463372707366943,0.6011717319488525,1.5451656579971311,0.1146225780248642,0.7948577404022217,0.7948577404022217,0.0,100.60719299316406,79.0,33193.69921875,0.0,930.1207275390624,1.0,281.25836181640625,283.61279296875,295.1871643066406,297.4146728515625,293.1499938964844,293.1499938964844,281.54998779296875,42217.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500162124633789,1.0,0.0,0.0,3.361055850982666,3.3610782623291016,7.537802275692229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.93505859375,0.0,1277.6729736328125,1895.4371337890625,0.0,2025.5911865234373,0.8463571667671204,1.0,0.0,3.0,1.0,0.0
17867580,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7651599645614624,0.2329199910163879,0.2120362371206283,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8924682140350342,0.373264878988266,0.3557665944099426,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.587608277797699,0.3681303858757019,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8179733157157898,0.2846166491508484,0.272161602973938,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6173167824745178,0.1201359704136848,0.5535299181938171,284.9989318847656,284.95001220703125,297.175537109375,292.2071838378906,297.0538024902344,297.0055847167969,284.99591064453125,1.0,0.4175587594509125,0.4126798510551452,0.4126798510551452,1.0,1.0,-2.1145834922790527,0.5926932692527771,1.5218902826309204,0.1128899455070495,0.8955106735229492,0.8955106735229492,0.0,95.56996154785156,82.0,32298.685546875,0.0,881.9064331054688,1.0,281.5400695800781,283.7563781738281,295.14093017578125,297.252685546875,293.1499938964844,293.1499938964844,281.8500061035156,33219.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73209547996521,1.0,0.0,0.0,3.485452175140381,3.485474109649658,8.106092082016403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.1552734375,0.0,1337.822998046875,1895.4371337890625,0.0,1872.6597900390625,0.8662708401679993,1.0,0.0,3.0,1.0,0.0
17867640,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7651599645614624,0.2329199910163879,0.2120362371206283,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8924682140350342,0.373264878988266,0.3557665944099426,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.587608277797699,0.3681303858757019,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8179733157157898,0.2846166491508484,0.272161602973938,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6173167824745178,0.1201359704136848,0.5535299181938171,284.9989318847656,284.95001220703125,297.175537109375,292.2071838378906,297.0538024902344,297.0055847167969,284.99591064453125,1.0,0.4175587594509125,0.4126798510551452,0.4126798510551452,1.0,1.0,-2.1145834922790527,0.5926932692527771,1.5218902826309204,0.1128899455070495,0.8955106735229492,0.8955106735229492,0.0,95.56996154785156,82.0,32298.685546875,0.0,881.9064331054688,1.0,281.5400695800781,283.7563781738281,295.14093017578125,297.252685546875,293.1499938964844,293.1499938964844,281.8500061035156,33219.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73209547996521,1.0,0.0,0.0,3.485452175140381,3.485474109649658,8.106092082016403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.1552734375,0.0,1337.822998046875,1895.4371337890625,0.0,1872.6597900390625,0.8662708401679993,1.0,0.0,3.0,1.0,0.0
17867700,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7672107219696045,0.2322219908237457,0.2112979888916015,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8948332667350769,0.3719622194766998,0.3544155657291412,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9990000128746032,0.5874753594398499,0.3639169633388519,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8199431300163269,0.2836226522922516,0.271112322807312,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.6185529232025146,0.1195913404226303,0.5505650639533997,285.0978698730469,284.95001220703125,297.1455993652344,292.2292785644531,297.0480651855469,297.0092468261719,285.10693359375,1.0,0.4147684276103973,0.4134468138217926,0.4134468138217926,1.0,1.0,-2.10218358039856,0.589702308177948,1.5124812126159668,0.112377792596817,0.9904524683952332,0.9904524683952332,0.0,93.71522521972656,82.0,31487.625,0.0,863.8313598632812,1.0,281.79595947265625,283.8856811523437,295.1252746582031,297.12469482421875,293.1499938964844,293.1499938964844,281.8500061035156,30761.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197871208190918,1.0,0.0,0.0,3.5812411308288574,3.581263542175293,8.557765909245063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.13525390625,0.0,1419.5477294921875,1895.4371337890625,0.0,1770.2701416015625,0.8875701427459717,1.0,0.0,3.0,1.0,0.0
17867760,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7685717344284058,0.231630340218544,0.210713729262352,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.896294891834259,0.3707827627658844,0.3532431125640869,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.5875151753425598,0.3609941601753235,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8211575150489807,0.2827279269695282,0.2702090740203857,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6193044185638428,0.1191416308283805,0.5481986403465271,285.1060791015625,284.95001220703125,297.1153564453125,292.2527160644531,297.0428466796875,297.01373291015625,285.1034240722656,1.0,0.4125822782516479,0.4144011437892914,0.4144011437892914,1.0,1.0,-2.092633008956909,0.588055431842804,1.50457763671875,0.1126548200845718,1.0,1.0,0.0,92.41485595703124,85.0,31515.640625,0.0,850.4922485351562,1.0,281.84130859375,283.8822326660156,295.17840576171875,297.2203063964844,293.1499938964844,293.1499938964844,281.54998779296875,30742.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134718894958496,1.0,0.0,0.0,3.694135427474976,3.694158792495728,9.105816616283846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.32958984375,0.0,1543.0123291015625,1895.4371337890625,0.0,1718.6495361328125,0.911199986934662,1.0,0.0,3.0,1.0,0.0
17867820,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7678834795951843,0.2293736487627029,0.2089836299419403,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8954377174377441,0.3673196136951446,0.3503042757511139,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5852457880973816,0.3589890897274017,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8204329013824463,0.2800661027431488,0.2679512202739715,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6185272932052612,0.1178898811340332,0.54304039478302,284.87554931640625,284.95001220703125,297.05419921875,292.3033142089844,297.0290832519531,297.0185241699219,284.8753967285156,1.0,0.4096159338951111,0.4163098037242889,0.4163098037242889,1.0,1.0,-2.0757107734680176,0.5855497121810913,1.4901609420776367,0.1135866641998291,0.8862415552139282,0.8862415552139282,0.0,91.24729919433594,88.0,32325.2109375,0.0,831.135986328125,1.0,281.5564270019531,283.6469116210937,295.3462219238281,297.5081481933594,293.1499938964844,293.1499938964844,281.8500061035156,37217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273098230361938,1.0,0.0,0.0,3.694599151611328,3.694623947143554,9.108103427024616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.0146484375,0.0,1592.5777587890625,1895.4371337890625,0.0,1832.578857421875,0.9151710271835328,1.0,0.0,3.0,1.0,0.0
17867880,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7678834795951843,0.2293736487627029,0.2089836299419403,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8954377174377441,0.3673196136951446,0.3503042757511139,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5852457880973816,0.3589890897274017,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8204329013824463,0.2800661027431488,0.2679512202739715,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6185272932052612,0.1178898811340332,0.54304039478302,284.87554931640625,284.95001220703125,297.05419921875,292.3033142089844,297.0290832519531,297.0185241699219,284.8753967285156,1.0,0.4096159338951111,0.4163098037242889,0.4163098037242889,1.0,1.0,-2.0757107734680176,0.5855497121810913,1.4901609420776367,0.1135866641998291,0.8862415552139282,0.8862415552139282,0.0,91.24729919433594,88.0,32325.2109375,0.0,831.135986328125,1.0,281.5564270019531,283.6469116210937,295.3462219238281,297.5081481933594,293.1499938964844,293.1499938964844,281.8500061035156,37217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273098230361938,1.0,0.0,0.0,3.694599151611328,3.694623947143554,9.108103427024616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.0146484375,0.0,1592.5777587890625,1895.4371337890625,0.0,1832.578857421875,0.9151710271835328,1.0,0.0,3.0,1.0,0.0
17867940,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7648053765296936,0.2276336997747421,0.2071744799613952,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8917429447174072,0.3643847107887268,0.3472702205181122,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.5823273658752441,0.3601908683776855,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.81728196144104,0.2777638733386993,0.2655799388885498,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6157769560813904,0.1167361065745353,0.5375065207481384,285.036865234375,284.95001220703125,296.9922790527344,292.358154296875,297.01513671875,297.0234680175781,285.0350341796875,1.0,0.4080273807048797,0.4182184636592865,0.4182184636592865,1.0,1.0,-2.061838150024414,0.5841071605682373,1.4777309894561768,0.1148514673113823,1.0,1.0,0.0,91.29302978515624,91.0,31513.05078125,0.0,818.9924926757812,1.0,281.8434753417969,283.82330322265625,295.31182861328125,297.372314453125,293.1499938964844,293.1499938964844,281.54998779296875,32630.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136259078979492,1.0,0.0,0.0,3.806158781051636,3.8061838150024414,9.666451887824223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.01513671875,0.0,1687.648681640625,1895.4371337890625,0.0,1719.900390625,0.937955915927887,1.0,0.0,3.0,1.0,0.0
17868000,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7648053765296936,0.2276336997747421,0.2071744799613952,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8917429447174072,0.3643847107887268,0.3472702205181122,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.5823273658752441,0.3601908683776855,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.81728196144104,0.2777638733386993,0.2655799388885498,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6157769560813904,0.1167361065745353,0.5375065207481384,285.036865234375,284.95001220703125,296.9922790527344,292.358154296875,297.01513671875,297.0234680175781,285.0350341796875,1.0,0.4080273807048797,0.4182184636592865,0.4182184636592865,1.0,1.0,-2.061838150024414,0.5841071605682373,1.4777309894561768,0.1148514673113823,1.0,1.0,0.0,91.29302978515624,91.0,31513.05078125,0.0,818.9924926757812,1.0,281.8434753417969,283.82330322265625,295.31182861328125,297.372314453125,293.1499938964844,293.1499938964844,281.54998779296875,32630.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136259078979492,1.0,0.0,0.0,3.806158781051636,3.8061838150024414,9.666451887824223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.01513671875,0.0,1687.648681640625,1895.4371337890625,0.0,1719.900390625,0.937955915927887,1.0,0.0,3.0,1.0,0.0
17868060,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7603668570518494,0.2253757715225219,0.2054357379674911,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8863533735275269,0.3609216213226318,0.3443206548690796,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.5773509740829468,0.3635046780109405,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.812627911567688,0.2750497162342071,0.2632761597633362,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6118071675300598,0.1154002547264099,0.5322316288948059,284.84771728515625,284.95001220703125,296.9298095703125,292.4164733886719,296.99920654296875,297.02618408203125,284.8504333496094,1.0,0.4075034558773041,0.4199532568454742,0.4199532568454742,1.0,1.0,-2.05108642578125,0.5834393501281738,1.4676470756530762,0.1162831038236618,0.8591850996017456,0.8591850996017456,0.0,92.17738342285156,94.0,32177.65234375,0.0,812.6351318359375,1.0,281.5569152832031,283.6351318359375,295.4510498046875,297.60919189453125,293.1499938964844,293.1499938964844,281.8500061035156,40192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725517749786377,1.0,0.0,0.0,3.694253921508789,3.694279193878174,9.106401535063924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6708984375,0.0,1614.71142578125,1895.4371337890625,0.0,1817.6571044921875,0.917445957660675,1.0,0.0,3.0,1.0,0.0
17868120,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7603668570518494,0.2253757715225219,0.2054357379674911,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8863533735275269,0.3609216213226318,0.3443206548690796,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.5773509740829468,0.3635046780109405,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.812627911567688,0.2750497162342071,0.2632761597633362,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6118071675300598,0.1154002547264099,0.5322316288948059,284.84771728515625,284.95001220703125,296.9298095703125,292.4164733886719,296.99920654296875,297.02618408203125,284.8504333496094,1.0,0.4075034558773041,0.4199532568454742,0.4199532568454742,1.0,1.0,-2.05108642578125,0.5834393501281738,1.4676470756530762,0.1162831038236618,0.8591850996017456,0.8591850996017456,0.0,92.17738342285156,94.0,32177.65234375,0.0,812.6351318359375,1.0,281.5569152832031,283.6351318359375,295.4510498046875,297.60919189453125,293.1499938964844,293.1499938964844,281.8500061035156,40192.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725517749786377,1.0,0.0,0.0,3.694253921508789,3.694279193878174,9.106401535063924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6708984375,0.0,1614.71142578125,1895.4371337890625,0.0,1817.6571044921875,0.917445957660675,1.0,0.0,3.0,1.0,0.0
17868180,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7552381753921509,0.2238134294748306,0.2038244158029556,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8800179362297058,0.3581823408603668,0.3415075540542602,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.572284996509552,0.3681930005550384,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8069427609443665,0.2728731036186218,0.2610566914081573,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6068257093429565,0.1142335161566734,0.5268334746360779,285.0289001464844,284.95001220703125,296.8670959472656,292.4775390625,296.9839172363281,297.0300598144531,285.0272827148437,1.0,0.4076886475086212,0.4216880202293396,0.4216880202293396,1.0,1.0,-2.042250871658325,0.5834320187568665,1.458818793296814,0.117902286350727,0.9918540716171264,0.9918540716171264,0.0,93.61731719970705,82.0,31434.357421875,0.0,809.9281616210938,1.0,281.8434143066406,283.8265075683594,295.4208679199219,297.4739990234375,293.1499938964844,293.1499938964844,281.54998779296875,33008.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093640565872192,1.0,0.0,0.0,3.790418386459351,3.790443181991577,9.586665328242816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.28173828125,0.0,1671.8292236328125,1895.4371337890625,0.0,1685.421630859375,0.9348049759864808,1.0,0.0,3.0,1.0,0.0
17868240,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7552381753921509,0.2238134294748306,0.2038244158029556,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8800179362297058,0.3581823408603668,0.3415075540542602,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.572284996509552,0.3681930005550384,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8069427609443665,0.2728731036186218,0.2610566914081573,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6068257093429565,0.1142335161566734,0.5268334746360779,285.0289001464844,284.95001220703125,296.8670959472656,292.4775390625,296.9839172363281,297.0300598144531,285.0272827148437,1.0,0.4076886475086212,0.4216880202293396,0.4216880202293396,1.0,1.0,-2.042250871658325,0.5834320187568665,1.458818793296814,0.117902286350727,0.9918540716171264,0.9918540716171264,0.0,93.61731719970705,82.0,31434.357421875,0.0,809.9281616210938,1.0,281.8434143066406,283.8265075683594,295.4208679199219,297.4739990234375,293.1499938964844,293.1499938964844,281.54998779296875,33008.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093640565872192,1.0,0.0,0.0,3.790418386459351,3.790443181991577,9.586665328242816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.28173828125,0.0,1671.8292236328125,1895.4371337890625,0.0,1685.421630859375,0.9348049759864808,1.0,0.0,3.0,1.0,0.0
17868300,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7552553415298462,0.2228812277317047,0.2031391113996505,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8799359202384949,0.3566647469997406,0.3402423858642578,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.569470226764679,0.3669294416904449,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8068282604217529,0.2716793715953827,0.2600514590740204,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6065096259117126,0.113617792725563,0.5242664813995361,284.87615966796875,284.95001220703125,296.8356628417969,292.5088806152344,296.9759521484375,297.0316467285156,284.8601379394531,1.0,0.4058017134666443,0.4225554168224334,0.4225554168224334,1.0,1.0,-2.034111499786377,0.5820428133010864,1.4520686864852903,0.1182838454842567,0.895270824432373,0.895270824432373,0.0,92.95082092285156,82.0,32263.89453125,0.0,800.5390014648438,1.0,281.5941772460937,283.64501953125,295.5390930175781,297.7292785644531,293.1499938964844,293.1499938964844,281.54998779296875,36273.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168193459510803,1.0,0.0,0.0,3.788211107254028,3.788236618041992,9.575504691383685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.5810546875,0.0,1694.5655517578125,1895.4371337890625,0.0,1745.931396484375,0.9343571662902832,1.0,0.0,3.0,1.0,0.0
17868360,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.756095290184021,0.2216691672801971,0.2020962089300155,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8810416460037231,0.3548509180545807,0.3385877013206482,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.5666840076446533,0.3638005256652832,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8077788949012756,0.2702499032020569,0.2587381601333618,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6069970726966858,0.1128810942173004,0.5209570527076721,284.8432922363281,284.95001220703125,296.8042907714844,292.5406188964844,296.96697998046875,297.03179931640625,284.8468933105469,1.0,0.4029126167297363,0.4233874380588531,0.4233874380588531,1.0,1.0,-2.021567821502685,0.5789799690246582,1.4425878524780271,0.1178711578249931,0.8390468955039978,0.8390468955039978,0.0,91.50414276123048,70.0,31898.359375,0.0,784.758544921875,1.0,281.5564880371094,283.6473388671875,295.5697631835937,297.7141418457031,293.1499938964844,293.1499938964844,281.8500061035156,41452.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202199697494507,1.0,0.0,0.0,3.6378352642059326,3.6378602981567374,8.830379556457046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.61865234375,0.0,1560.3350830078125,1895.4371337890625,0.0,1773.8316650390625,0.9057254791259766,1.0,0.0,3.0,1.0,0.0
17868420,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7622259855270386,0.2201859205961227,0.2003478705883026,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8884598016738892,0.3521917462348938,0.3356359302997589,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.5644574761390686,0.3518882393836975,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8141604661941528,0.2681366205215454,0.2563580274581909,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6115776896476746,0.111790545284748,0.5146702527999878,285.0125427246094,284.95001220703125,296.7416381835937,292.60504150390625,296.9516906738281,297.0356750488281,285.009521484375,1.0,0.3947311341762543,0.4250515103340149,0.4250515103340149,1.0,1.0,-1.991210699081421,0.5708931684494019,1.420317530632019,0.1161186322569847,0.9586461186408995,0.9586461186408995,0.0,86.54495239257812,73.0,30922.1796875,0.0,742.3363647460938,1.0,281.8428955078125,283.829345703125,295.5402526855469,297.5692138671875,293.1499938964844,293.1499938964844,281.54998779296875,33405.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024791836738586,1.0,0.0,0.0,3.723788499832153,3.7238128185272217,9.252589734387584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.68212890625,0.0,1597.014892578125,1895.4371337890625,0.0,1630.373291015625,0.9199670553207396,1.0,0.0,3.0,1.0,0.0
17868480,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7622259855270386,0.2201859205961227,0.2003478705883026,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8884598016738892,0.3521917462348938,0.3356359302997589,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.5644574761390686,0.3518882393836975,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8141604661941528,0.2681366205215454,0.2563580274581909,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6115776896476746,0.111790545284748,0.5146702527999878,285.0125427246094,284.95001220703125,296.7416381835937,292.60504150390625,296.9516906738281,297.0356750488281,285.009521484375,1.0,0.3947311341762543,0.4250515103340149,0.4250515103340149,1.0,1.0,-1.991210699081421,0.5708931684494019,1.420317530632019,0.1161186322569847,0.9586461186408995,0.9586461186408995,0.0,86.54495239257812,73.0,30922.1796875,0.0,742.3363647460938,1.0,281.8428955078125,283.829345703125,295.5402526855469,297.5692138671875,293.1499938964844,293.1499938964844,281.54998779296875,33405.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024791836738586,1.0,0.0,0.0,3.723788499832153,3.7238128185272217,9.252589734387584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.68212890625,0.0,1597.014892578125,1895.4371337890625,0.0,1630.373291015625,0.9199670553207396,1.0,0.0,3.0,1.0,0.0
17868540,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7651776075363159,0.2181757539510727,0.1986788958311081,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8919575810432434,0.3489974737167358,0.3327764570713043,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.5628322958946228,0.3449158668518066,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.817051351070404,0.2656346261501312,0.2540904283523559,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.613710343837738,0.1106985732913017,0.5095897912979126,284.8447570800781,284.95001220703125,296.6794128417969,292.6700744628906,296.93609619140625,297.0392150878906,284.8509216308594,1.0,0.3896889388561249,0.4267155528068542,0.4267155528068542,1.0,1.0,-1.9685676097869875,0.5655912160873413,1.402976393699646,0.1153624281287193,0.808758020401001,0.808758020401001,0.0,83.58500671386719,76.0,31175.70703125,0.0,713.9172973632812,1.0,281.5571594238281,283.6791687011719,295.6864929199219,297.78857421875,293.1499938964844,293.1499938964844,281.8500061035156,43018.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107580304145813,1.0,0.0,0.0,3.4996767044067383,3.4997005462646484,8.172391403604706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.86279296875,0.0,1422.62255859375,1895.4371337890625,0.0,1696.6658935546875,0.8769828677177429,1.0,0.0,3.0,1.0,0.0
17868600,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7651776075363159,0.2181757539510727,0.1986788958311081,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8919575810432434,0.3489974737167358,0.3327764570713043,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.5628322958946228,0.3449158668518066,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.817051351070404,0.2656346261501312,0.2540904283523559,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.613710343837738,0.1106985732913017,0.5095897912979126,284.8447570800781,284.95001220703125,296.6794128417969,292.6700744628906,296.93609619140625,297.0392150878906,284.8509216308594,1.0,0.3896889388561249,0.4267155528068542,0.4267155528068542,1.0,1.0,-1.9685676097869875,0.5655912160873413,1.402976393699646,0.1153624281287193,0.808758020401001,0.808758020401001,0.0,83.58500671386719,76.0,31175.70703125,0.0,713.9172973632812,1.0,281.5571594238281,283.6791687011719,295.6864929199219,297.78857421875,293.1499938964844,293.1499938964844,281.8500061035156,43018.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107580304145813,1.0,0.0,0.0,3.4996767044067383,3.4997005462646484,8.172391403604706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.86279296875,0.0,1422.62255859375,1895.4371337890625,0.0,1696.6658935546875,0.8769828677177429,1.0,0.0,3.0,1.0,0.0
17868660,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7653471231460571,0.2168727368116378,0.1972231268882751,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8919931054115295,0.3465524315834045,0.3301566839218139,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.5615667700767517,0.3421608507633209,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8170014023780823,0.2637033462524414,0.2520122230052948,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6136059165000916,0.1098949685692787,0.5052667856216431,285.0199584960937,284.95001220703125,296.6177978515625,292.735107421875,296.9219970703125,297.0450134277344,285.0174865722656,1.0,0.3866726458072662,0.428773283958435,0.428773283958435,1.0,1.0,-1.95267117023468,0.5633784532546997,1.38929283618927,0.1162535399198532,0.936072587966919,0.936072587966919,0.0,82.25296783447266,79.0,30481.673828125,0.0,696.7863159179688,1.0,281.8418273925781,283.8583068847656,295.6661071777344,297.6623229980469,293.1499938964844,293.1499938964844,281.54998779296875,32903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920144557952881,1.0,0.0,0.0,3.615531921386719,3.615555047988892,8.722434472474561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.00244140625,0.0,1472.205078125,1895.4371337890625,0.0,1548.3111572265625,0.8953090906143188,1.0,0.0,3.0,1.0,0.0
