time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868720,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7653471231460571,0.2168727368116378,0.1972231268882751,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8919931054115295,0.3465524315834045,0.3301566839218139,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.5615667700767517,0.3421608507633209,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8170014023780823,0.2637033462524414,0.2520122230052948,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6136059165000916,0.1098949685692787,0.5052667856216431,285.0199584960937,284.95001220703125,296.6177978515625,292.735107421875,296.9219970703125,297.0450134277344,285.0174865722656,1.0,0.3866726458072662,0.428773283958435,0.428773283958435,1.0,1.0,-1.95267117023468,0.5633784532546997,1.38929283618927,0.1162535399198532,0.936072587966919,0.936072587966919,0.0,82.25296783447266,79.0,30481.673828125,0.0,696.7863159179688,1.0,281.8418273925781,283.8583068847656,295.6661071777344,297.6623229980469,293.1499938964844,293.1499938964844,281.54998779296875,32903.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920144557952881,1.0,0.0,0.0,3.615531921386719,3.615555047988892,8.722434472474561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.00244140625,0.0,1472.205078125,1895.4371337890625,0.0,1548.3111572265625,0.8953090906143188,1.0,0.0,3.0,1.0,0.0
17868780,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7631497979164124,0.2149861454963684,0.195762500166893,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8892077207565308,0.3435303866863251,0.3275597989559173,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.5583881139755249,0.3425788581371307,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8145830035209656,0.261343240737915,0.2499805390834808,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6117468476295471,0.1089438199996948,0.5014510154724121,284.8636474609375,284.95001220703125,296.5570373535156,292.79949951171875,296.90643310546875,297.048828125,284.86920166015625,1.0,0.3852179050445556,0.4308310151100158,0.4308310151100158,1.0,1.0,-1.9412785768508911,0.5627866387367249,1.3784918785095217,0.1178407222032547,0.8029159307479858,0.8029159307479858,0.0,82.10430908203125,82.0,30901.984375,0.0,687.317626953125,1.0,281.5585021972656,283.7142333984375,295.8223876953125,297.9048156738281,293.1499938964844,293.1499938964844,281.8500061035156,42099.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017195820808411,1.0,0.0,0.0,3.416302442550659,3.416325569152832,7.78764160713763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.77099609375,0.0,1331.0916748046875,1895.4371337890625,0.0,1624.3499755859375,0.8580741286277771,1.0,0.0,3.0,1.0,0.0
17868840,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7631497979164124,0.2149861454963684,0.195762500166893,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8892077207565308,0.3435303866863251,0.3275597989559173,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.5583881139755249,0.3425788581371307,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8145830035209656,0.261343240737915,0.2499805390834808,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6117468476295471,0.1089438199996948,0.5014510154724121,284.8636474609375,284.95001220703125,296.5570373535156,292.79949951171875,296.90643310546875,297.048828125,284.86920166015625,1.0,0.3852179050445556,0.4308310151100158,0.4308310151100158,1.0,1.0,-1.9412785768508911,0.5627866387367249,1.3784918785095217,0.1178407222032547,0.8029159307479858,0.8029159307479858,0.0,82.10430908203125,82.0,30901.984375,0.0,687.317626953125,1.0,281.5585021972656,283.7142333984375,295.8223876953125,297.9048156738281,293.1499938964844,293.1499938964844,281.8500061035156,42099.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017195820808411,1.0,0.0,0.0,3.416302442550659,3.416325569152832,7.78764160713763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.77099609375,0.0,1331.0916748046875,1895.4371337890625,0.0,1624.3499755859375,0.8580741286277771,1.0,0.0,3.0,1.0,0.0
17868900,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7611803412437439,0.2142490148544311,0.1949513107538223,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8868045806884766,0.3422342836856842,0.3261745572090149,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.5566439032554626,0.3438358306884765,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8124834895133972,0.2603200376033783,0.2488937973976135,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6100357174873352,0.1085042357444763,0.49930539727211,285.0097961425781,284.95001220703125,296.5270690917969,292.8312683105469,296.8987121582031,297.05078125,285.0228271484375,1.0,0.3849030137062073,0.4318598806858063,0.4318598806858063,1.0,1.0,-1.936266541481018,0.5627241134643555,1.3735424280166626,0.1187408566474914,0.8932186365127563,0.8932186365127563,0.0,82.40068817138672,82.0,30243.97265625,0.0,684.374267578125,1.0,281.7958679199219,283.88116455078125,295.7726745605469,297.72515869140625,293.1499938964844,293.1499938964844,281.8500061035156,35280.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691697895526886,1.0,0.0,0.0,3.4446022510528564,3.444624185562134,7.917196853668429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.86962890625,0.0,1311.3515625,1895.4371337890625,0.0,1545.8602294921875,0.8620678186416626,1.0,0.0,3.0,1.0,0.0
17868960,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7595735192298889,0.2137301415205001,0.1944401860237121,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8846752643585205,0.3411727845668793,0.325120747089386,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.5550029277801514,0.3451423943042755,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.810598611831665,0.2594850659370422,0.2480643540620803,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6085099577903748,0.1081596240401268,0.4976853728294372,285.0297546386719,284.95001220703125,296.49737548828125,292.8626708984375,296.8917236328125,297.0536499023437,285.0271301269531,1.0,0.3848595917224884,0.4327616095542907,0.4327616095542907,1.0,1.0,-1.933012843132019,0.5630912780761719,1.3699216842651367,0.1197398975491523,0.9328173995018004,0.9328173995018004,0.0,82.76017761230469,85.0,30375.48046875,0.0,683.0189208984375,1.0,281.8411560058594,283.8810119628906,295.8056030273437,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,32189.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855773329734802,1.0,0.0,0.0,3.562062978744507,3.5620853900909424,8.46635487050662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.27001953125,0.0,1409.6903076171875,1895.4371337890625,0.0,1498.8441162109375,0.8828347325325012,1.0,0.0,3.0,1.0,0.0
17869020,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7547017931938171,0.2118694484233856,0.193056508898735,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8785962462425232,0.338208794593811,0.3226366341114044,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5496494174003601,0.3495055139064789,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8050861954689026,0.2571716606616974,0.2461342513561248,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6041284799575806,0.1071640700101852,0.4939803779125213,284.8682556152344,284.95001220703125,296.4390563964844,292.9239807128906,296.8754272460937,297.05596923828125,284.8743896484375,1.0,0.3853415250778198,0.4345650672912597,0.4345650672912597,1.0,1.0,-1.9268419742584229,0.5638826489448547,1.362959384918213,0.1219013854861259,0.8023486137390137,0.8023486137390137,0.0,84.09610748291016,73.0,30880.205078125,0.0,682.6007690429688,1.0,281.5582275390625,283.73065185546875,295.9581604003906,298.041259765625,293.1499938964844,293.1499938964844,281.8500061035156,41551.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974452137947083,1.0,0.0,0.0,3.3874311447143555,3.38745379447937,7.656570346625813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2861328125,0.0,1298.746337890625,1895.4371337890625,0.0,1590.649658203125,0.8513126373291016,1.0,0.0,3.0,1.0,0.0
17869080,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7547017931938171,0.2118694484233856,0.193056508898735,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8785962462425232,0.338208794593811,0.3226366341114044,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5496494174003601,0.3495055139064789,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8050861954689026,0.2571716606616974,0.2461342513561248,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6041284799575806,0.1071640700101852,0.4939803779125213,284.8682556152344,284.95001220703125,296.4390563964844,292.9239807128906,296.8754272460937,297.05596923828125,284.8743896484375,1.0,0.3853415250778198,0.4345650672912597,0.4345650672912597,1.0,1.0,-1.9268419742584229,0.5638826489448547,1.362959384918213,0.1219013854861259,0.8023486137390137,0.8023486137390137,0.0,84.09610748291016,73.0,30880.205078125,0.0,682.6007690429688,1.0,281.5582275390625,283.73065185546875,295.9581604003906,298.041259765625,293.1499938964844,293.1499938964844,281.8500061035156,41551.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974452137947083,1.0,0.0,0.0,3.3874311447143555,3.38745379447937,7.656570346625813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2861328125,0.0,1298.746337890625,1895.4371337890625,0.0,1590.649658203125,0.8513126373291016,1.0,0.0,3.0,1.0,0.0
17869140,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7562888264656067,0.2105932086706161,0.1916296035051345,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8803938627243042,0.3358473777770996,0.3201079070568084,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5455032587051392,0.3446883261203766,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8066453337669373,0.2553078532218933,0.2441248148679733,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6051230430603027,0.1062956228852272,0.4893807768821716,285.0243530273437,284.95001220703125,296.3822326660156,292.9829406738281,296.8603820800781,297.0590515136719,285.0204772949219,1.0,0.3807740807533264,0.4363685250282287,0.4363685250282287,1.0,1.0,-1.9083811044692995,0.5600764155387878,1.3483047485351562,0.1222744733095169,0.9261503219604492,0.9261503219604492,0.0,82.01838684082031,61.0,30253.4140625,0.0,661.6068725585938,1.0,281.8410339355469,283.8865051269531,295.931884765625,297.92144775390625,293.1499938964844,293.1499938964844,281.54998779296875,32111.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825879216194153,1.0,0.0,0.0,3.539623022079468,3.539645195007324,8.360019592146273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.40087890625,0.0,1385.5870361328125,1895.4371337890625,0.0,1476.1431884765625,0.8776203989982605,1.0,0.0,3.0,1.0,0.0
17869200,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7562888264656067,0.2105932086706161,0.1916296035051345,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8803938627243042,0.3358473777770996,0.3201079070568084,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.5455032587051392,0.3446883261203766,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8066453337669373,0.2553078532218933,0.2441248148679733,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6051230430603027,0.1062956228852272,0.4893807768821716,285.0243530273437,284.95001220703125,296.3822326660156,292.9829406738281,296.8603820800781,297.0590515136719,285.0204772949219,1.0,0.3807740807533264,0.4363685250282287,0.4363685250282287,1.0,1.0,-1.9083811044692995,0.5600764155387878,1.3483047485351562,0.1222744733095169,0.9261503219604492,0.9261503219604492,0.0,82.01838684082031,61.0,30253.4140625,0.0,661.6068725585938,1.0,281.8410339355469,283.8865051269531,295.931884765625,297.92144775390625,293.1499938964844,293.1499938964844,281.54998779296875,32111.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825879216194153,1.0,0.0,0.0,3.539623022079468,3.539645195007324,8.360019592146273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.40087890625,0.0,1385.5870361328125,1895.4371337890625,0.0,1476.1431884765625,0.8776203989982605,1.0,0.0,3.0,1.0,0.0
17869260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7632651329040527,0.2087361216545105,0.1900294423103332,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8888002634048462,0.3328838646411896,0.3173972964286804,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.5428776144981384,0.3323946297168731,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.813959002494812,0.2529968321323395,0.2419698685407638,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.610867440700531,0.1053206399083137,0.4845548570156097,284.854248046875,284.95001220703125,296.32720947265625,293.0390014648437,296.8450927734375,297.06085205078125,284.8607482910156,1.0,0.3727680444717407,0.4381615221500397,0.4381615221500397,1.0,1.0,-1.8800671100616453,0.5525699853897095,1.327497124671936,0.1209448426961898,0.782234787940979,0.782234787940979,0.0,77.26947784423828,64.0,30359.26953125,0.0,625.1004638671875,1.0,281.5585632324219,283.7390441894531,296.0674133300781,298.1318664550781,293.1499938964844,293.1499938964844,281.8500061035156,42927.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934102773666382,1.0,0.0,0.0,3.31638240814209,3.3164045810699463,7.338757086472469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5341796875,0.0,1239.809814453125,1895.4371337890625,0.0,1559.141357421875,0.8369204998016357,1.0,0.0,3.0,1.0,0.0
17869320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7632651329040527,0.2087361216545105,0.1900294423103332,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8888002634048462,0.3328838646411896,0.3173972964286804,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.5428776144981384,0.3323946297168731,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.813959002494812,0.2529968321323395,0.2419698685407638,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.610867440700531,0.1053206399083137,0.4845548570156097,284.854248046875,284.95001220703125,296.32720947265625,293.0390014648437,296.8450927734375,297.06085205078125,284.8607482910156,1.0,0.3727680444717407,0.4381615221500397,0.4381615221500397,1.0,1.0,-1.8800671100616453,0.5525699853897095,1.327497124671936,0.1209448426961898,0.782234787940979,0.782234787940979,0.0,77.26947784423828,64.0,30359.26953125,0.0,625.1004638671875,1.0,281.5585632324219,283.7390441894531,296.0674133300781,298.1318664550781,293.1499938964844,293.1499938964844,281.8500061035156,42927.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934102773666382,1.0,0.0,0.0,3.31638240814209,3.3164045810699463,7.338757086472469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5341796875,0.0,1239.809814453125,1895.4371337890625,0.0,1559.141357421875,0.8369204998016357,1.0,0.0,3.0,1.0,0.0
17869380,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7672998905181885,0.2075507640838623,0.1886415481567382,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8934730887413025,0.3306129872798919,0.3149055540561676,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5426896214485168,0.3247830271720886,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8178440928459167,0.251219779253006,0.2399943619966507,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6140422224998474,0.1046756729483604,0.4806095659732818,285.0085754394531,284.95001220703125,296.2742004394531,293.0915832519531,296.8321838378906,297.06549072265625,285.00604248046875,1.0,0.3678110837936401,0.439954549074173,0.439954549074173,1.0,1.0,-1.8591465950012207,0.5477756261825562,1.311371088027954,0.120525024831295,0.8955525159835815,0.8955525159835815,0.0,74.32542419433594,67.0,29683.677734375,0.0,600.5454711914062,1.0,281.8395080566406,283.8957824707031,296.0293884277344,297.98760986328125,293.1499938964844,293.1499938964844,282.1499938964844,32709.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759393215179443,1.0,0.0,0.0,3.451854467391968,3.451875925064087,7.950569056447421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2001953125,0.0,1300.408935546875,1895.4371337890625,0.0,1426.2921142578125,0.8585216999053955,1.0,0.0,3.0,1.0,0.0
17869440,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7672998905181885,0.2075507640838623,0.1886415481567382,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8934730887413025,0.3306129872798919,0.3149055540561676,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5426896214485168,0.3247830271720886,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8178440928459167,0.251219779253006,0.2399943619966507,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6140422224998474,0.1046756729483604,0.4806095659732818,285.0085754394531,284.95001220703125,296.2742004394531,293.0915832519531,296.8321838378906,297.06549072265625,285.00604248046875,1.0,0.3678110837936401,0.439954549074173,0.439954549074173,1.0,1.0,-1.8591465950012207,0.5477756261825562,1.311371088027954,0.120525024831295,0.8955525159835815,0.8955525159835815,0.0,74.32542419433594,67.0,29683.677734375,0.0,600.5454711914062,1.0,281.8395080566406,283.8957824707031,296.0293884277344,297.98760986328125,293.1499938964844,293.1499938964844,282.1499938964844,32709.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759393215179443,1.0,0.0,0.0,3.451854467391968,3.451875925064087,7.950569056447421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2001953125,0.0,1300.408935546875,1895.4371337890625,0.0,1426.2921142578125,0.8585216999053955,1.0,0.0,3.0,1.0,0.0
17869500,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7684912085533142,0.2071002423763275,0.1881652176380157,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8946983218193054,0.329643577337265,0.3139079213142395,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9990000128746032,0.5427030920982361,0.3224649131298065,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8188501000404358,0.2504712343215942,0.2392129600048065,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6149961948394775,0.1044699102640152,0.4793828129768371,285.1111145019531,284.95001220703125,296.24853515625,293.1164245605469,296.82647705078125,297.0687561035156,285.12371826171875,1.0,0.3661766350269317,0.4408510625362396,0.4408510625362396,1.0,1.0,-1.8521795272827148,0.5466501116752625,1.3055294752120972,0.1208962872624397,0.9961996078491212,0.9961996078491212,0.0,73.4288330078125,67.0,28993.5390625,0.0,592.7393798828125,1.0,282.0951843261719,284.0293273925781,296.0184326171875,297.87274169921875,293.1499938964844,293.1499938964844,282.1499938964844,30238.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643281579017639,1.0,0.0,0.0,3.558751344680786,3.5587735176086426,8.450620612165949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.0986328125,0.0,1391.96630859375,1895.4371337890625,0.0,1341.4185791015625,0.8821296095848083,1.0,0.0,3.0,1.0,0.0
17869560,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7692758440971375,0.2067560851573944,0.1878175735473632,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8953753113746643,0.3287993371486664,0.3130645453929901,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.9990000128746032,0.5427243709564209,0.3208912312984466,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8194054961204529,0.2498272657394409,0.2385596632957458,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.61565762758255,0.104338638484478,0.4785815179347992,285.1327514648437,284.95001220703125,296.22344970703125,293.14019775390625,296.8211975097656,297.0726623535156,285.13092041015625,1.0,0.3650325536727905,0.4419089257717132,0.4419089257717132,1.0,1.0,-1.8471109867095947,0.5464622378349304,1.3006486892700195,0.1218070238828659,1.0,1.0,0.0,72.816162109375,70.0,29070.591796875,0.0,587.2163696289062,1.0,282.140625,284.0325622558594,296.07574462890625,297.9768371582031,293.1499938964844,293.1499938964844,281.8500061035156,30441.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592607498168945,1.0,0.0,0.0,3.674664974212648,3.6746883392333984,9.010083203975228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73046875,0.0,1518.9114990234375,1895.4371337890625,0.0,1305.2845458984375,0.9066060185432434,1.0,0.0,3.0,1.0,0.0
17869620,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7676851153373718,0.2050902843475341,0.1866247653961181,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8932642936706543,0.3261119723320007,0.3108600080013275,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5404489636421204,0.3208288848400116,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8176278471946716,0.2477702498435974,0.2368740290403366,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6147708296775818,0.1037258431315422,0.4764300584793091,284.8942565917969,284.95001220703125,296.1751403808594,293.1843566894531,296.80810546875,297.076416015625,284.8923645019531,1.0,0.3638259470462799,0.4440246522426605,0.4440246522426605,1.0,1.0,-1.8383498191833496,0.5465924739837646,1.291757345199585,0.1239068284630775,0.9088598489761353,0.9088598489761353,0.0,72.59780883789062,73.0,29989.708984375,0.0,580.3619384765625,1.0,281.8564147949219,283.7825622558594,296.2455139160156,298.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,35803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768925786018372,1.0,0.0,0.0,3.722939729690552,3.722964286804199,9.248371952708112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.80419921875,0.0,1614.343017578125,1895.4371337890625,0.0,1433.3846435546875,0.9205604195594788,1.0,0.0,3.0,1.0,0.0
17869680,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7676851153373718,0.2050902843475341,0.1866247653961181,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8932642936706543,0.3261119723320007,0.3108600080013275,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5404489636421204,0.3208288848400116,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8176278471946716,0.2477702498435974,0.2368740290403366,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6147708296775818,0.1037258431315422,0.4764300584793091,284.8942565917969,284.95001220703125,296.1751403808594,293.1843566894531,296.80810546875,297.076416015625,284.8923645019531,1.0,0.3638259470462799,0.4440246522426605,0.4440246522426605,1.0,1.0,-1.8383498191833496,0.5465924739837646,1.291757345199585,0.1239068284630775,0.9088598489761353,0.9088598489761353,0.0,72.59780883789062,73.0,29989.708984375,0.0,580.3619384765625,1.0,281.8564147949219,283.7825622558594,296.2455139160156,298.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,35803.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768925786018372,1.0,0.0,0.0,3.722939729690552,3.722964286804199,9.248371952708112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.80419921875,0.0,1614.343017578125,1895.4371337890625,0.0,1433.3846435546875,0.9205604195594788,1.0,0.0,3.0,1.0,0.0
17869740,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7622235417366028,0.2028833925724029,0.1846990287303924,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.886893630027771,0.3228249847888946,0.3078329861164093,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.5357124209403992,0.3244059383869171,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8121479153633118,0.2452065348625183,0.23452989757061,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.6106323003768921,0.1027170419692993,0.4723937511444092,284.8110656738281,284.95001220703125,296.1295166015625,293.2235717773437,296.7925720214844,297.07568359375,284.8247985839844,1.0,0.3636070191860199,0.4461403787136078,0.4461403787136078,1.0,1.0,-1.829035997390747,0.5464765429496765,1.2825593948364258,0.1258702129125595,0.7582324743270874,0.7582324743270874,0.0,73.51776885986328,76.0,29956.826171875,0.0,576.7239379882812,1.0,281.5584716796875,283.7339782714844,296.2730407714844,298.3352966308594,293.1499938964844,293.1499938964844,281.8500061035156,47520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916820406913757,1.0,0.0,0.0,3.272083044052124,3.2721056938171387,7.144008691284398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.09814453125,0.0,1229.2318115234375,1895.4371337890625,0.0,1545.737548828125,0.8327851891517639,1.0,0.0,3.0,1.0,0.0
17869800,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7622235417366028,0.2028833925724029,0.1846990287303924,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.886893630027771,0.3228249847888946,0.3078329861164093,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.5357124209403992,0.3244059383869171,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8121479153633118,0.2452065348625183,0.23452989757061,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.6106323003768921,0.1027170419692993,0.4723937511444092,284.8110656738281,284.95001220703125,296.1295166015625,293.2235717773437,296.7925720214844,297.07568359375,284.8247985839844,1.0,0.3636070191860199,0.4461403787136078,0.4461403787136078,1.0,1.0,-1.829035997390747,0.5464765429496765,1.2825593948364258,0.1258702129125595,0.7582324743270874,0.7582324743270874,0.0,73.51776885986328,76.0,29956.826171875,0.0,576.7239379882812,1.0,281.5584716796875,283.7339782714844,296.2730407714844,298.3352966308594,293.1499938964844,293.1499938964844,281.8500061035156,47520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916820406913757,1.0,0.0,0.0,3.272083044052124,3.2721056938171387,7.144008691284398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.09814453125,0.0,1229.2318115234375,1895.4371337890625,0.0,1545.737548828125,0.8327851891517639,1.0,0.0,3.0,1.0,0.0
17869860,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7574099898338318,0.2018362432718277,0.1835323423147201,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808053135871887,0.3207392990589142,0.3056123256683349,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.5315947532653809,0.3286283612251282,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806690514087677,0.2435643672943115,0.2327889502048492,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6062983274459839,0.1020407974720001,0.4690887331962585,284.9994812011719,284.95001220703125,296.0868530273437,293.2573547363281,296.7801513671875,297.07818603515625,284.997314453125,1.0,0.3642150163650512,0.447978138923645,0.447978138923645,1.0,1.0,-1.823975682258606,0.547491729259491,1.2764840126037598,0.1280287653207779,0.8794522285461426,0.8794522285461426,0.0,74.75508880615234,79.0,29510.064453125,0.0,577.0469360351562,1.0,281.839599609375,283.9084777832031,296.192626953125,298.14703369140625,293.1499938964844,293.1499938964844,282.1499938964844,33296.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729215979576111,1.0,0.0,0.0,3.410529613494873,3.410550832748413,7.761344136270054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9501953125,0.0,1263.8057861328125,1895.4371337890625,0.0,1403.961669921875,0.8497238755226135,1.0,0.0,3.0,1.0,0.0
17869920,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7574099898338318,0.2018362432718277,0.1835323423147201,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808053135871887,0.3207392990589142,0.3056123256683349,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.5315947532653809,0.3286283612251282,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806690514087677,0.2435643672943115,0.2327889502048492,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6062983274459839,0.1020407974720001,0.4690887331962585,284.9994812011719,284.95001220703125,296.0868530273437,293.2573547363281,296.7801513671875,297.07818603515625,284.997314453125,1.0,0.3642150163650512,0.447978138923645,0.447978138923645,1.0,1.0,-1.823975682258606,0.547491729259491,1.2764840126037598,0.1280287653207779,0.8794522285461426,0.8794522285461426,0.0,74.75508880615234,79.0,29510.064453125,0.0,577.0469360351562,1.0,281.839599609375,283.9084777832031,296.192626953125,298.14703369140625,293.1499938964844,293.1499938964844,282.1499938964844,33296.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729215979576111,1.0,0.0,0.0,3.410529613494873,3.410550832748413,7.761344136270054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9501953125,0.0,1263.8057861328125,1895.4371337890625,0.0,1403.961669921875,0.8497238755226135,1.0,0.0,3.0,1.0,0.0
17869980,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7531378865242004,0.2011485248804092,0.1829181313514709,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8750815987586975,0.3190867304801941,0.3040419816970825,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9990000128746032,0.5274801850318909,0.3332796394824981,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.801405131816864,0.2422946095466613,0.2315859496593475,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.6022945046424866,0.1015917509794235,0.4671498835086822,285.130859375,284.95001220703125,296.0473327636719,293.2851867675781,296.769775390625,297.08270263671875,285.1283569335937,1.0,0.3655698001384735,0.4498159289360046,0.4498159289360046,1.0,1.0,-1.8231632709503167,0.5500572919845581,1.2731059789657593,0.1308675557374954,1.0,1.0,0.0,76.2479019165039,67.0,29054.00390625,0.0,581.1102905273438,1.0,282.14129638671875,284.04595947265625,296.2232360839844,298.12713623046875,293.1499938964844,293.1499938964844,281.8500061035156,29960.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656636118888855,1.0,0.0,0.0,3.64937162399292,3.6493945121765137,8.886473779057269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9755859375,0.0,1487.2872314453125,1895.4371337890625,0.0,1286.7928466796875,0.9003366827964783,1.0,0.0,3.0,1.0,0.0
17870040,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7531378865242004,0.2011485248804092,0.1829181313514709,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8750815987586975,0.3190867304801941,0.3040419816970825,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.9990000128746032,0.5274801850318909,0.3332796394824981,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.801405131816864,0.2422946095466613,0.2315859496593475,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.6022945046424866,0.1015917509794235,0.4671498835086822,285.130859375,284.95001220703125,296.0473327636719,293.2851867675781,296.769775390625,297.08270263671875,285.1283569335937,1.0,0.3655698001384735,0.4498159289360046,0.4498159289360046,1.0,1.0,-1.8231632709503167,0.5500572919845581,1.2731059789657593,0.1308675557374954,1.0,1.0,0.0,76.2479019165039,67.0,29054.00390625,0.0,581.1102905273438,1.0,282.14129638671875,284.04595947265625,296.2232360839844,298.12713623046875,293.1499938964844,293.1499938964844,281.8500061035156,29960.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656636118888855,1.0,0.0,0.0,3.64937162399292,3.6493945121765137,8.886473779057269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9755859375,0.0,1487.2872314453125,1895.4371337890625,0.0,1286.7928466796875,0.9003366827964783,1.0,0.0,3.0,1.0,0.0
17870100,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7534172534942627,0.2005303502082824,0.1825246512889862,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8752210140228271,0.317990630865097,0.3031827807426452,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.525004506111145,0.3321813344955444,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8015288710594177,0.2414584457874298,0.2309267818927765,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6024928092956543,0.101288340985775,0.4660277962684631,284.9730529785156,284.95001220703125,296.02880859375,293.2967529296875,296.76446533203125,297.0840759277344,284.9494934082031,1.0,0.364188939332962,0.4507348239421844,0.4507348239421844,1.0,1.0,-1.818211436271668,0.5496114492416382,1.2685999870300293,0.1316426545381546,0.9650482535362244,0.9650482535362244,0.0,75.78225708007812,67.0,29994.271484375,0.0,576.2188110351562,1.0,281.8963928222656,283.8459777832031,296.34765625,298.40447998046875,293.1499938964844,293.1499938964844,281.8500061035156,31724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675304770469666,1.0,0.0,0.0,3.7206757068634033,3.7206997871398926,9.237127187589068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.33837890625,0.0,1580.6234130859375,1895.4371337890625,0.0,1364.541259765625,0.9174068570137024,1.0,0.0,3.0,1.0,0.0
17870160,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7545534372329712,0.1995632052421569,0.1817435324192047,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8766181468963623,0.3165259063243866,0.3019025027751922,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5224441885948181,0.3292241990566253,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8028029799461365,0.2403301149606704,0.2299348711967468,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6035484075546265,0.1008323654532432,0.4640919268131256,284.9081726074219,284.95001220703125,296.0111694335937,293.306640625,296.6762390136719,297.083740234375,284.9139099121094,1.0,0.3617239594459533,0.5605878829956055,0.5605878829956055,0.800000011920929,1.0,-1.80867600440979,0.6948033571243286,1.1138726472854614,0.278745025396347,0.9126791954040528,0.9126791954040528,0.0,74.63199615478516,55.0,30940.9296875,0.0,565.8430786132812,1.0,281.85693359375,283.8482666015625,296.3778991699219,298.43359375,293.1499938964844,293.1499938964844,281.54998779296875,35627.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762133836746216,1.0,0.0,0.0,3.6981709003448486,3.698195457458496,9.125722613134712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2216796875,0.0,1584.5994873046875,1895.4371337890625,0.0,1428.3294677734375,0.915204644203186,1.0,0.0,3.0,1.0,0.0
17870220,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7609036564826965,0.1977102607488632,0.1798920482397079,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8844672441482544,0.3136382400989532,0.2989944815635681,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.5192171931266785,0.3176257312297821,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8098429441452026,0.2380792498588562,0.2276403158903122,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.609057605266571,0.0998978689312934,0.4591643512248993,284.8927001953125,284.95001220703125,295.9786682128906,293.3212280273437,296.3714294433594,297.082763671875,284.91363525390625,1.0,0.3541041910648346,0.7802939414978027,0.7802939414978027,0.4000000059604645,1.0,-1.7803676128387451,1.1715971231460571,0.608770489692688,0.7607325315475464,0.8431511521339417,0.8431511521339417,0.0,70.41920471191406,58.0,35167.6015625,0.0,534.22412109375,1.0,281.55792236328125,283.9364624023437,296.4500732421875,298.7136535644531,293.1499938964844,293.1499938964844,281.8500061035156,40625.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055773138999939,1.0,0.0,0.0,3.4956605434417725,3.4956839084625244,8.1536450124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.1171875,0.0,1401.2886962890625,1895.4371337890625,0.0,1655.0433349609375,0.8761603236198425,1.0,0.0,3.0,1.0,0.0
17870280,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7609036564826965,0.1977102607488632,0.1798920482397079,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8844672441482544,0.3136382400989532,0.2989944815635681,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.5192171931266785,0.3176257312297821,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8098429441452026,0.2380792498588562,0.2276403158903122,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.609057605266571,0.0998978689312934,0.4591643512248993,284.8927001953125,284.95001220703125,295.9786682128906,293.3212280273437,296.3714294433594,297.082763671875,284.91363525390625,1.0,0.3541041910648346,0.7802939414978027,0.7802939414978027,0.4000000059604645,1.0,-1.7803676128387451,1.1715971231460571,0.608770489692688,0.7607325315475464,0.8431511521339417,0.8431511521339417,0.0,70.41920471191406,58.0,35167.6015625,0.0,534.22412109375,1.0,281.55792236328125,283.9364624023437,296.4500732421875,298.7136535644531,293.1499938964844,293.1499938964844,281.8500061035156,40625.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055773138999939,1.0,0.0,0.0,3.4956605434417725,3.4956839084625244,8.1536450124986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.1171875,0.0,1401.2886962890625,1895.4371337890625,0.0,1655.0433349609375,0.8761603236198425,1.0,0.0,3.0,1.0,0.0
17870340,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.7672979235649109,0.0,0.1791516542434692,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.8916386365890503,0.0,0.297280877828598,296.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.9990000128746032,0.0,0.3084467053413391,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.815963864326477,0.0,0.2262725979089737,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.6141976118087769,0.0,0.4567766189575195,285.3048400878906,294.1499938964844,295.95001220703125,293.3283996582031,295.95147705078125,297.0892639160156,285.32098388671875,0.0,0.0,1.0,1.0,0.0,1.0,-1.761867880821228,1.761853575706482,1.4274357454269191e-05,1.3528958559036257,0.0,0.0,0.0,67.40186309814453,60.0,40797.9609375,0.0,514.1182861328125,0.0,281.84210205078125,284.4422607421875,296.4823303222656,299.00299072265625,293.1499938964844,293.1499938964844,278.1499938964844,31526.681640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739820718765259,3.739844799041748,9.332432568953664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1601.11962890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.7672979235649109,0.0,0.1791516542434692,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.8916386365890503,0.0,0.297280877828598,296.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.9990000128746032,0.0,0.3084467053413391,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.815963864326477,0.0,0.2262725979089737,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.6141976118087769,0.0,0.4567766189575195,285.3048400878906,294.1499938964844,295.95001220703125,293.3283996582031,295.95147705078125,297.0892639160156,285.32098388671875,0.0,0.0,1.0,1.0,0.0,1.0,-1.761867880821228,1.761853575706482,1.4274357454269191e-05,1.3528958559036257,0.0,0.0,0.0,67.40186309814453,60.0,40797.9609375,0.0,514.1182861328125,0.0,281.84210205078125,284.4422607421875,296.4823303222656,299.00299072265625,293.1499938964844,293.1499938964844,278.1499938964844,31526.681640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739820718765259,3.739844799041748,9.332432568953664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1601.11962890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,0.0018747618887573,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.4303441345691681,0.0,0.0019742231816053,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.4303441345691681,0.0,0.0014581544091925,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.4175907969474792,0.0,0.0019742189906537,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0093646897003054,288.7553100585937,294.1499938964844,295.9361877441406,293.3301696777344,295.23175048828125,296.8860778808594,284.75054931640625,0.0,0.0,0.7911731004714966,0.7911731004714966,0.2088269144296646,1.0,-0.0199767332524061,0.0201117992401123,-0.0001350661477772,-0.0251578241586685,0.0,0.0,0.0,-0.1054228097200393,60.0,2429.24365234375,0.0,-2.7208723622607067e-05,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,4.0279701352119446e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1041718890126077e-13,1.1042460890987873e-13,2.7196713678826734e-19,3.786289424351219e-12,3.786284220180791e-12,5.209487131317608e-18,0.0,0.0,-0.0,0.0,0.0,9.93365521834869e-24,2.651900199782778e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0007669753977097,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0012171840062364,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,0.0014445089036598,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0009491879027336,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.0021815821528434,288.5897521972656,294.1499938964844,295.9237365722656,293.33184814453125,295.3282775878906,296.6898193359375,284.36492919921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0060533871874213,0.0095223365351557,-0.0034689498133957,-0.0320645906031131,0.0,0.0,0.0,-0.0331747122108936,60.0,1218.2923583984375,0.0,-4.224821623211028e-06,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3209966654088782e-30,-1.5621690797851641e-30,-1.680994574229296e-33,6.159342583669551e-20,6.155206034371933e-20,4.136220815937762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
