time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870580,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0001250225031981,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0001465102104702,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,0.0001280013675568,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0001367885124636,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,0.0005646654753945,288.6546325683594,294.1499938964844,295.9108581542969,293.33367919921875,295.17645263671875,296.218017578125,284.1896057128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0029957054648548,0.0065152058377861,-0.0035195001401007,-0.0335999503731727,0.0,0.0,0.0,-0.0199221447110176,60.0,561.4141845703125,0.0,-1.1902596241952781e-07,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5568425938648718e-42,2.066915234879105e-42,3.951661669395984e-43,-3.318044387974671e-20,-2.8141308055687684e-20,-5.0391378435429444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0001016656533465,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.0001072477316483,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.94639709056355e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,0.0001071242440957,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,0.0005070744082331,288.5436706542969,294.1499938964844,295.898193359375,293.3355712890625,295.1849975585937,296.1211242675781,284.1203918457031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0013076453469693,0.0016274156514555,-0.0003197703626938,-0.0376196578145027,0.0,0.0,0.0,-0.0130353048443794,60.0,261.86676025390625,0.0,-7.99916932692213e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31993425275902e-21,1.1798513689266768e-21,1.1400829848065386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,0.0001012865031952,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,0.00010665623995,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,7.877100142650306e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0001066585537046,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,0.0005059548420831,288.5312805175781,294.1499938964844,295.8857116699219,293.3375244140625,295.1839599609375,296.0334167480469,284.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086673582904,7.182633510183224e-08,0.0010866017546504,-0.0387070700526237,0.0,0.0,0.0,-0.01235893368721,60.0,124.0852279663086,0.0,-7.94167931417178e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348924348289589e-21,1.1740532286515279e-21,1.1748711196380609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0001011107524391,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,0.0001064748721546,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,7.864198414608836e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001064747630152,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,0.00050506205298,288.518798828125,294.1499938964844,295.8733825683594,293.33953857421875,295.1906433105469,295.9896850585937,284.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773880640044,1.4913286605633402e-08,0.0010773731628432,-0.0381026491522789,0.0,0.0,0.0,-0.0122059704735875,60.0,67.262939453125,0.0,-7.914096045169573e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483530362893658e-21,1.1741673294928589e-21,1.1741856058223112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.000100761266367,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001061069269781,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.837034354452044e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,0.000106106766907,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,0.0005033161141909,288.4935607910156,294.1499938964844,295.8492736816406,293.3436584472656,295.2033996582031,295.927490234375,284.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899502024054,60.0,33.681365966796875,0.0,-7.8594688091016e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741700557961477e-21,1.1741694499509725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.000100761266367,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001061069269781,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.837034354452044e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,0.000106106766907,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,0.0005033161141909,288.4935607910156,294.1499938964844,295.8492736816406,293.3436584472656,295.2033996582031,295.927490234375,284.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899502024054,60.0,33.681365966796875,0.0,-7.8594688091016e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741700557961477e-21,1.1741694499509725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,0.0001004331061267,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001057613408192,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.811508839949965e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0001057611880241,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0005016769864596,288.4679870605469,294.1499938964844,295.8258056640625,293.34796142578125,295.2154235839844,295.8849792480469,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068536557942934e-08,0.0010701494757086,-0.0358934849500656,0.0,0.0,0.0,-0.0117871910333633,60.0,27.67844581604004,0.0,-7.80834525926366e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741698538477558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,0.0001004331061267,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001057613408192,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.811508839949965e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0001057611880241,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0005016769864596,288.4679870605469,294.1499938964844,295.8258056640625,293.34796142578125,295.2154235839844,295.8849792480469,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068536557942934e-08,0.0010701494757086,-0.0358934849500656,0.0,0.0,0.0,-0.0117871910333633,60.0,27.67844581604004,0.0,-7.80834525926366e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741698538477558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.000100126635516,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0001054386084433,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.787671347614378e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001054384556482,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,0.0005001462413929,288.442138671875,294.1499938964844,295.8029479980469,293.3523864746094,295.2266845703125,295.8523254394531,284.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.0,0.0,-0.0115978335961699,60.0,25.97041702270508,0.0,-7.760752396279713e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741698538477558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.000100126635516,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0001054386084433,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.787671347614378e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001054384556482,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,0.0005001462413929,288.442138671875,294.1499938964844,295.8029479980469,293.3523864746094,295.2266845703125,295.8523254394531,284.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.0,0.0,-0.0115978335961699,60.0,25.97041702270508,0.0,-7.760752396279713e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741698538477558e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,9.984182543121278e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0001051386861945,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.765518967062235e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001051385333994,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004987236461602,288.416015625,294.1499938964844,295.7806701660156,293.3568725585937,295.2373046875,295.8248596191406,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331593606835668e-08,0.0010638481471687,-0.0339658297598362,0.0,0.0,0.0,-0.0114218574017286,60.0,25.038047790527344,0.0,-7.716653271927498e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,9.984182543121278e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0001051386861945,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.765518967062235e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001051385333994,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,0.0004987236461602,288.416015625,294.1499938964844,295.7806701660156,293.3568725585937,295.2373046875,295.8248596191406,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331593606835668e-08,0.0010638481471687,-0.0339658297598362,0.0,0.0,0.0,-0.0114218574017286,60.0,25.038047790527344,0.0,-7.716653271927498e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348339707695512e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.970746032195166e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,0.0001049971833708,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,7.755067781545222e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0001049970305757,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,0.0004980525118298,288.40289306640625,294.1499938964844,295.7697448730469,293.3591613769531,295.24237060546875,295.8122863769531,284.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624292772263,1.3164120460373852e-08,0.0010624161222949,-0.0335277058184146,0.0,0.0,0.0,-0.0113388337194919,60.0,24.644418716430664,0.0,-7.695891213188588e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.95784139377065e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,0.0001048612903105,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,7.745030598016456e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0001048611375153,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,0.0004974079784005,288.3897399902344,294.1499938964844,295.7589416503906,293.3614196777344,295.2472839355469,295.8002624511719,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003280230350356e-08,0.0010610407916828,-0.0331069231033325,0.0,0.0,0.0,-0.0112590985372662,60.0,24.271503448486328,0.0,-7.675977542476178e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.933594265021384e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0001046059478539,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,7.726171315880492e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001046058023348,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,0.0004961968515999,288.3633117675781,294.1499938964844,295.7377319335937,293.3659973144531,295.25665283203125,295.7774353027344,284.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701065088549512e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,23.565805435180664,0.0,-7.63863070574189e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.933594265021384e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0001046059478539,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,7.726171315880492e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001046058023348,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,0.0004961968515999,288.3633117675781,294.1499938964844,295.7377319335937,293.3659973144531,295.25665283203125,295.7774353027344,284.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701065088549512e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,23.565805435180664,0.0,-7.63863070574189e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.911382949212566e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001043720476445,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.708894554525614e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,0.0001043719021254,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0004950874717906,288.33673095703125,294.1499938964844,295.7170104980469,293.3705749511719,295.26544189453125,295.7557983398437,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424218098772144e-08,0.0010560894152149,-0.0315918549895286,0.0,0.0,0.0,-0.0109720332548022,60.0,22.90331268310547,0.0,-7.604498364344181e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.911382949212566e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,0.0001043720476445,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,7.708894554525614e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,0.0001043719021254,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0004950874717906,288.33673095703125,294.1499938964844,295.7170104980469,293.3705749511719,295.26544189453125,295.7557983398437,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424218098772144e-08,0.0010560894152149,-0.0315918549895286,0.0,0.0,0.0,-0.0109720332548022,60.0,22.90331268310547,0.0,-7.604498364344181e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.891134686768056e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.0001041588184307,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,7.693145744269714e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,0.0001041586729115,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,0.0004940761136822,288.31005859375,294.1499938964844,295.6967163085937,293.3750915527344,295.273681640625,295.7350158691406,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.030931444838643,0.0,0.0,0.0,-0.010846915654838,60.0,22.279645919799805,0.0,-7.5734483573342e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.891134686768056e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,0.0001041588184307,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,7.693145744269714e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,0.0001041586729115,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,0.0004940761136822,288.31005859375,294.1499938964844,295.6967163085937,293.3750915527344,295.273681640625,295.7350158691406,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.030931444838643,0.0,0.0,0.0,-0.010846915654838,60.0,22.279645919799805,0.0,-7.5734483573342e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.872767986962572e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001039654089254,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.678860129090026e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0001039652634062,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004931587609462,288.2833251953125,294.1499938964844,295.6768493652344,293.3795166015625,295.2813415527344,295.7148742675781,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519856587052,1.1942904443174033e-08,0.0010519737843424,-0.0303323734551668,0.0,0.0,0.0,-0.010733425617218,60.0,21.694669723510746,0.0,-7.545338576164795e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.872767986962572e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001039654089254,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.678860129090026e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0001039652634062,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004931587609462,288.2833251953125,294.1499938964844,295.6768493652344,293.3795166015625,295.2813415527344,295.7148742675781,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519856587052,1.1942904443174033e-08,0.0010519737843424,-0.0303323734551668,0.0,0.0,0.0,-0.010733425617218,60.0,21.694669723510746,0.0,-7.545338576164795e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88775634765625,0.0,0.0,9.864294406725094e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0001038761693052,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,7.672268839087337e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,0.0001038760310621,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,0.0004927355330437,288.2699279785156,294.1499938964844,295.66705322265625,293.3816833496094,295.28497314453125,295.7050170898437,284.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510823922231,1.1837276936432772e-08,0.0010510705178603,-0.0300559531897306,0.0,0.0,0.0,-0.0106810620054602,60.0,21.41668701171875,0.0,-7.53238680317736e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.856221004156396e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0001037911497405,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,7.665989687666297e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,0.0001037910114973,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,0.0004923323285765,288.25653076171875,294.1499938964844,295.6573486328125,293.3838195800781,295.2884521484375,295.6952514648437,284.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502216173335,1.173663921605339e-08,0.001050209859386,-0.0297925844788551,0.0,0.0,0.0,-0.0106311710551381,60.0,21.14746856689453,0.0,-7.520056755083716e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.841333667282016e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001036343746818,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,7.654410001123324e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001036342364386,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.000491588783916,288.229736328125,294.1499938964844,295.63818359375,293.3879699707031,295.2950744628906,295.6759948730469,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551065881576504e-08,0.0010486232349649,-0.0293069221079349,0.0,0.0,0.0,-0.010539174079895,60.0,20.63212013244629,0.0,-7.497347098706086e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.841333667282016e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0001036343746818,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,7.654410001123324e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001036342364386,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.000491588783916,288.229736328125,294.1499938964844,295.63818359375,293.3879699707031,295.2950744628906,295.6759948730469,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551065881576504e-08,0.0010486232349649,-0.0293069221079349,0.0,0.0,0.0,-0.010539174079895,60.0,20.63212013244629,0.0,-7.497347098706086e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.828084148466588e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001034948436426,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.644104334758595e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0001034947126754,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0004909270210191,288.20294189453125,294.1499938964844,295.61932373046875,293.3919372558594,295.3012084960937,295.6571044921875,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472221765667,1.1385894893578552e-08,0.0010472107678651,-0.0288746394217014,0.0,0.0,0.0,-0.0104572921991348,60.0,20.14925193786621,0.0,-7.477163421754085e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.828084148466588e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001034948436426,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.644104334758595e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0001034947126754,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,0.0004909270210191,288.20294189453125,294.1499938964844,295.61932373046875,293.3919372558594,295.3012084960937,295.6571044921875,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472221765667,1.1385894893578552e-08,0.0010472107678651,-0.0288746394217014,0.0,0.0,0.0,-0.0104572921991348,60.0,20.14925193786621,0.0,-7.477163421754085e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.816367673920467e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0001033714579534,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.63499119784683e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0001033713269862,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,0.0004903418594039,288.1761779785156,294.1499938964844,295.6007385253906,293.3956604003906,295.306884765625,295.63848876953125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459730401635,1.1239828623388348e-08,0.0010459618642926,-0.0284923426806926,0.0,0.0,0.0,-0.0103848809376358,60.0,19.69717597961425,0.0,-7.4593366150566e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.816367673920467e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0001033714579534,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.63499119784683e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0001033713269862,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,0.0004903418594039,288.1761779785156,294.1499938964844,295.6007385253906,293.3956604003906,295.306884765625,295.63848876953125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459730401635,1.1239828623388348e-08,0.0010459618642926,-0.0284923426806926,0.0,0.0,0.0,-0.0103848809376358,60.0,19.69717597961425,0.0,-7.4593366150566e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.806075831875204e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0001032630752888,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.626985461683944e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0001032629443216,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0004898278275504,288.14947509765625,294.1499938964844,295.5823974609375,293.3991394042969,295.31207275390625,295.6201171875,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111510822559012e-08,0.001044864533469,-0.0281564872711896,0.0,0.0,0.0,-0.0103212678804993,60.0,19.27395439147949,0.0,-7.443694016728841e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.806075831875204e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0001032630752888,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.626985461683944e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0001032629443216,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0004898278275504,288.14947509765625,294.1499938964844,295.5823974609375,293.3991394042969,295.31207275390625,295.6201171875,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111510822559012e-08,0.001044864533469,-0.0281564872711896,0.0,0.0,0.0,-0.0103212678804993,60.0,19.27395439147949,0.0,-7.443694016728841e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.801440319279207e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.0001032142536132,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.623379497090355e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.000103214122646,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004895962774753,288.1361389160156,294.1499938964844,295.57330322265625,293.4007873535156,295.3144836425781,295.61102294921875,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443812934681,1.1053713500075446e-08,0.0010443702340126,-0.0280052088201046,0.0,0.0,0.0,-0.0102926157414913,60.0,19.072900772094727,0.0,-7.436653248760194e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.79712713160552e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0001031688370858,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,7.620025280630216e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0001031687061185,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004893809091299,288.1228332519531,294.1499938964844,295.5642395019531,293.4023132324219,295.3168029785156,295.6019897460937,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439214529469,1.0999937849476282e-08,0.0010439103934913,-0.0278644543141126,0.0,0.0,0.0,-0.0102659566327929,60.0,18.87827682495117,0.0,-7.430105597450165e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.789459727471694e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001030880885082,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,7.614060450578108e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001030879575409,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004889979609288,288.0962829589844,294.1499938964844,295.5462951660156,293.4051818847656,295.3211364746094,295.5840148925781,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431037517264,1.0904323666238724e-08,0.0010430928086861,-0.0276141855865716,0.0,0.0,0.0,-0.0102185560390353,60.0,18.507139205932617,0.0,-7.418470460152093e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.789459727471694e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001030880885082,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,7.614060450578108e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001030879575409,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004889979609288,288.0962829589844,294.1499938964844,295.5462951660156,293.4051818847656,295.3211364746094,295.5840148925781,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431037517264,1.0904323666238724e-08,0.0010430928086861,-0.0276141855865716,0.0,0.0,0.0,-0.0102185560390353,60.0,18.507139205932617,0.0,-7.418470460152093e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.782982670003548e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001030198764055,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,7.609022577526048e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0001030197454383,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004886745009571,288.0697937011719,294.1499938964844,295.5284423828125,293.4076843261719,295.3250427246094,295.5661926269531,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424128267914,1.0823542950788578e-08,0.0010424020001664,-0.0274027381092309,0.0,0.0,0.0,-0.0101785091683268,60.0,18.159631729125977,0.0,-7.408647917372947e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.782982670003548e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001030198764055,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,7.609022577526048e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0001030197454383,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004886745009571,288.0697937011719,294.1499938964844,295.5284423828125,293.4076843261719,295.3250427246094,295.5661926269531,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424128267914,1.0823542950788578e-08,0.0010424020001664,-0.0274027381092309,0.0,0.0,0.0,-0.0101785091683268,60.0,18.159631729125977,0.0,-7.408647917372947e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.777639206731692e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0001029636041494,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.604865822941065e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001029634804581,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0004884076770395,288.04345703125,294.1499938964844,295.5107116699219,293.4097595214844,295.3285217285156,295.5484924316406,285.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418428573757,1.07568949303527e-08,0.0010418320307508,-0.027228282764554,0.0,0.0,0.0,-0.0101454686373472,60.0,17.834138870239258,0.0,-7.400548440728016e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
