time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872920,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.777639206731692e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0001029636041494,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.604865822941065e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001029634804581,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0004884076770395,288.04345703125,294.1499938964844,295.5107116699219,293.4097595214844,295.3285217285156,295.5484924316406,285.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418428573757,1.07568949303527e-08,0.0010418320307508,-0.027228282764554,0.0,0.0,0.0,-0.0101454686373472,60.0,17.834138870239258,0.0,-7.400548440728016e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.773318015504628e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001029181003104,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,7.601505058119074e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0001029179766192,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004881919012404,288.0172119140625,294.1499938964844,295.4930419921875,293.4114074707031,295.3316955566406,295.5308532714844,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702984276633742e-08,0.0010413711424916,-0.0270871650427579,0.0,0.0,0.0,-0.010118743404746,60.0,17.526540756225586,0.0,-7.394000078875251e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.773318015504628e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001029181003104,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,7.601505058119074e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0001029179766192,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0004881919012404,288.0172119140625,294.1499938964844,295.4930419921875,293.4114074707031,295.3316955566406,295.5308532714844,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702984276633742e-08,0.0010413711424916,-0.0270871650427579,0.0,0.0,0.0,-0.010118743404746,60.0,17.526540756225586,0.0,-7.394000078875251e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.771563054528087e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0001028996121021,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,7.600139360874891e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0001028994884109,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0004881042696069,288.004150390625,294.1499938964844,295.4842224121094,293.4120483398437,295.3331298828125,295.5220642089844,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411945404484,1.068107824409026e-08,0.0010411838302388,-0.0270298235118389,0.0,0.0,0.0,-0.010107884183526,60.0,17.379371643066406,0.0,-7.391340517415301e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.77006202447228e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001028838087222,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.598972297273576e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001028836850309,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0004880293272435,287.9910888671875,294.1499938964844,295.47540283203125,293.4125671386719,295.33447265625,295.5132751464844,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662345673040365e-08,0.001041023642756,-0.0269807875156402,0.0,0.0,0.0,-0.0100985970348119,60.0,17.237220764160156,0.0,-7.389066070118133e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.767759183887392e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0001028595506795,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.597180228913203e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0001028594342642,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0004879143671132,287.9651184082031,294.1499938964844,295.4577941894531,293.4132385253906,295.3368835449219,295.4957275390625,285.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407883673906,1.0633581126739957e-08,0.001040777657181,-0.0269054900854825,0.0,0.0,0.0,-0.0100843366235494,60.0,16.96647071838379,0.0,-7.385574463114608e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.767759183887392e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0001028595506795,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.597180228913203e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0001028594342642,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0004879143671132,287.9651184082031,294.1499938964844,295.4577941894531,293.4132385253906,295.3368835449219,295.4957275390625,285.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407883673906,1.0633581126739957e-08,0.001040777657181,-0.0269054900854825,0.0,0.0,0.0,-0.0100843366235494,60.0,16.96647071838379,0.0,-7.385574463114608e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.766376751940696e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001028449914883,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.596104842377827e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.000102844875073,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.000487845391035,287.9393310546875,294.1499938964844,295.44012451171875,293.4133605957031,295.3388671875,295.4781799316406,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616288292908392e-08,0.0010406298097223,-0.0268602240830659,0.0,0.0,0.0,-0.0100757637992501,60.0,16.71491813659668,0.0,-7.38347623041591e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.766376751940696e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001028449914883,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.596104842377827e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.000102844875073,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.000487845391035,287.9393310546875,294.1499938964844,295.44012451171875,293.4133605957031,295.3388671875,295.4781799316406,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616288292908392e-08,0.0010406298097223,-0.0268602240830659,0.0,0.0,0.0,-0.0100757637992501,60.0,16.71491813659668,0.0,-7.38347623041591e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.765855793375522e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001028394981403,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,7.595698843942955e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.000102839381725,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004878194304183,287.9137268066406,294.1499938964844,295.42236328125,293.41290283203125,295.3404541015625,295.4605712890625,285.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609724654386813e-08,0.0010405735811218,-0.0268430449068546,0.0,0.0,0.0,-0.0100725097581744,60.0,16.47928810119629,0.0,-7.382679712009121e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.765855793375522e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001028394981403,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,7.595698843942955e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.000102839381725,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004878194304183,287.9137268066406,294.1499938964844,295.42236328125,293.41290283203125,295.3404541015625,295.4605712890625,285.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405841749161,1.0609724654386813e-08,0.0010405735811218,-0.0268430449068546,0.0,0.0,0.0,-0.0100725097581744,60.0,16.47928810119629,0.0,-7.382679712009121e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.76612645899877e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0001028423430398,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.595909119118005e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001028422266244,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004878330219071,287.8882751464844,294.1499938964844,295.4045104980469,293.4118347167969,295.3416748046875,295.44287109375,285.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613032230821773e-08,0.0010406017536297,-0.0268517024815082,0.0,0.0,0.0,-0.0100741488859057,60.0,16.257810592651367,0.0,-7.383081168654827e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.76612645899877e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0001028423430398,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.595909119118005e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0001028422266244,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004878330219071,287.8882751464844,294.1499938964844,295.4045104980469,293.4118347167969,295.3416748046875,295.44287109375,285.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613032230821773e-08,0.0010406017536297,-0.0268517024815082,0.0,0.0,0.0,-0.0100741488859057,60.0,16.257810592651367,0.0,-7.383081168654827e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.766525181476028e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0001028465412673,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.596219074912369e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.000102846424852,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004878529580309,287.8756408691406,294.1499938964844,295.3955383300781,293.4110412597656,295.3421630859375,295.4339904785156,285.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406547226011,1.0617965173764789e-08,0.0010406441288068,-0.0268646124750375,0.0,0.0,0.0,-0.0100765954703092,60.0,16.151777267456055,0.0,-7.383679445638337e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.767148731043562e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001028531041811,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,7.596703653689474e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.0001028529877658,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0004878841282334,287.8630065917969,294.1499938964844,295.38653564453125,293.4100952148437,295.3425598144531,295.4250793457031,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407208465039,1.0625698543265116e-08,0.0010407101362943,-0.0268848575651645,0.0,0.0,0.0,-0.0100804287940263,60.0,16.04896354675293,0.0,-7.384618072592275e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.76903611444868e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001028729748213,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.598171214340255e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.000102872865682,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004879784828517,287.83795166015625,294.1499938964844,295.3683776855469,293.4076843261719,295.34307861328125,295.4071350097656,285.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409213136881,1.0649154447150977e-08,0.0010409107198938,-0.0269462577998638,0.0,0.0,0.0,-0.010092057287693,60.0,15.856063842773438,0.0,-7.387465217334467e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.76903611444868e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001028729748213,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,7.598171214340255e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.000102872865682,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004879784828517,287.83795166015625,294.1499938964844,295.3683776855469,293.4076843261719,295.34307861328125,295.4071350097656,285.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409213136881,1.0649154447150977e-08,0.0010409107198938,-0.0269462577998638,0.0,0.0,0.0,-0.010092057287693,60.0,15.856063842773438,0.0,-7.387465217334467e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.77293457253836e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001029140184982,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.601202378282323e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0001029139093589,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.000488173274789,287.8131103515625,294.1499938964844,295.3500061035156,293.404541015625,295.34326171875,295.3890380859375,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413358686491,1.06976578706508e-08,0.0010413251584395,-0.0270732212811708,0.0,0.0,0.0,-0.0101161003112792,60.0,15.715825080871582,0.0,-7.39335348498571e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.77293457253836e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001029140184982,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.601202378282323e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0001029139093589,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.000488173274789,287.8131103515625,294.1499938964844,295.3500061035156,293.404541015625,295.34326171875,295.3890380859375,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413358686491,1.06976578706508e-08,0.0010413251584395,-0.0270732212811708,0.0,0.0,0.0,-0.0101161003112792,60.0,15.715825080871582,0.0,-7.39335348498571e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.781785774976016e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0001030072235153,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,7.608086889376864e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001030071143759,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0004886154783889,287.7884216308594,294.1499938964844,295.3316955566406,293.4010009765625,295.3431396484375,295.3707275390625,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422783670946,1.0807879036178749e-08,0.0010422675404697,-0.0273617375642061,0.0,0.0,0.0,-0.0101707419380545,60.0,15.58508586883545,0.0,-7.406744373383847e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.781785774976016e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0001030072235153,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,7.608086889376864e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001030071143759,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0004886154783889,287.7884216308594,294.1499938964844,295.3316955566406,293.4010009765625,295.3431396484375,295.3707275390625,285.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422783670946,1.0807879036178749e-08,0.0010422675404697,-0.0273617375642061,0.0,0.0,0.0,-0.0101707419380545,60.0,15.58508586883545,0.0,-7.406744373383847e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.807589231058957e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,0.0001032789441524,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.628156163264066e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.000103278835013,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0004899044870398,287.7638854980469,294.1499938964844,295.31378173828125,293.3973999023437,295.3426208496094,295.3521423339844,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450268164277,1.1129326793479777e-08,0.0010450156405568,-0.0282031223177909,0.0,0.0,0.0,-0.0103300940245389,60.0,15.477832794189451,-0.0,-7.445864724786588e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.807589231058957e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,0.0001032789441524,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,7.628156163264066e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.000103278835013,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0004899044870398,287.7638854980469,294.1499938964844,295.31378173828125,293.3973999023437,295.3426208496094,295.3521423339844,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450268164277,1.1129326793479777e-08,0.0010450156405568,-0.0282031223177909,0.0,0.0,0.0,-0.0103300940245389,60.0,15.477832794189451,-0.0,-7.445864724786588e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.825355664361268e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0001034660381264,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.641973934369162e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0001034659289871,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004907919792458,287.751708984375,294.1499938964844,295.304931640625,293.39556884765625,295.3422546386719,295.3427429199219,285.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469200788065,1.1350664408382728e-08,0.0010469087865203,-0.028782432898879,0.0,0.0,0.0,-0.0104398224502801,60.0,15.431903839111328,-0.0,-7.472861796031793e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.84671205515042e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0001036909234244,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.658584218006581e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.000103690814285,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,0.0004918587510474,287.7395324707031,294.1499938964844,295.2961730957031,293.3937683105469,295.3418273925781,295.33331298828125,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616727135788096e-08,0.0010491842404007,-0.0294787660241127,0.0,0.0,0.0,-0.0105717238038778,60.0,15.39186954498291,-0.0,-7.50537907379112e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.900685836328194e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.0001042592921294,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,7.700563583057374e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.00010425918299,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004945549299009,287.7152404785156,294.1499938964844,295.2789001464844,293.3900756835937,295.3406677246094,295.31427001953125,285.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.228917412277042e-08,0.0010549322469159,-0.0312384944409132,0.0,0.0,0.0,-0.010905073955655,60.0,15.329584121704102,-0.0,-7.587876638126545e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.900685836328194e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.0001042592921294,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,7.700563583057374e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.00010425918299,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004945549299009,287.7152404785156,294.1499938964844,295.2789001464844,293.3900756835937,295.3406677246094,295.31427001953125,285.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.228917412277042e-08,0.0010549322469159,-0.0312384944409132,0.0,0.0,0.0,-0.010905073955655,60.0,15.329584121704102,-0.0,-7.587876638126545e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.96829112409614e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0001049712082021,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.753145473543555e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,0.0001049711063387,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004979319637641,287.6910705566406,294.1499938964844,295.26190185546875,293.3863830566406,295.3392639160156,295.2950439453125,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621466208249,1.313148345616355e-08,0.0010621335823088,-0.0334423296153545,0.0,0.0,0.0,-0.0113226370885968,60.0,15.289738655090332,-0.0,-7.69184893556485e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.96829112409614e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0001049712082021,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.753145473543555e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,0.0001049711063387,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004979319637641,287.6910705566406,294.1499938964844,295.26190185546875,293.3863830566406,295.3392639160156,295.2950439453125,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621466208249,1.313148345616355e-08,0.0010621335823088,-0.0334423296153545,0.0,0.0,0.0,-0.0113226370885968,60.0,15.289738655090332,-0.0,-7.69184893556485e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001004836740321,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0001058144407579,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.815426943125203e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0001058143388945,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0005019319360144,287.6669311523437,294.1499938964844,295.2451477050781,293.3826599121094,295.3375244140625,295.2757873535156,285.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070678117685,1.41291742750127e-08,0.0010706639150157,-0.0360520854592323,0.0,0.0,0.0,-0.0118172317743301,60.0,15.271313667297363,-0.0,-7.815914671027714e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001004836740321,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0001058144407579,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.815426943125203e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0001058143388945,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,0.0005019319360144,287.6669311523437,294.1499938964844,295.2451477050781,293.3826599121094,295.3375244140625,295.2757873535156,285.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070678117685,1.41291742750127e-08,0.0010706639150157,-0.0360520854592323,0.0,0.0,0.0,-0.0118172317743301,60.0,15.271313667297363,-0.0,-7.815914671027714e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001013925138977,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001067714983946,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.886114326538518e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0001067713965312,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0005064718425273,287.6428527832031,294.1499938964844,295.2286376953125,293.37890625,295.33551025390625,295.2566833496094,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803610784932,1.5261555574852537e-08,0.0010803458280861,-0.0390132814645767,0.0,0.0,0.0,-0.0123785957694053,60.0,15.27270221710205,-0.0,-7.95793155816682e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001013925138977,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001067714983946,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,7.886114326538518e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0001067713965312,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0005064718425273,287.6428527832031,294.1499938964844,295.2286376953125,293.37890625,295.33551025390625,295.2566833496094,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803610784932,1.5261555574852537e-08,0.0010803458280861,-0.0390132814645767,0.0,0.0,0.0,-0.0123785957694053,60.0,15.27270221710205,-0.0,-7.95793155816682e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.000101880832517,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.000107285719423,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,7.924094097688794e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0001072856102837,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0005089110927656,287.6308288574219,294.1499938964844,295.220458984375,293.37701416015625,295.3343811035156,295.2471923828125,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855648433789,1.5869984437699713e-08,0.0010855488944798,-0.0406039208173751,0.0,0.0,0.0,-0.012680223211646,60.0,15.28032684326172,-0.0,-8.034763965270032e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0001023823715513,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,0.0001078138666343,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.963103416841477e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0001078137647709,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.000511416408699,287.61883544921875,294.1499938964844,295.2123107910156,293.3751525878906,295.3331604003906,295.23779296875,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909084230661,1.6494897892016525e-08,0.0010908920085057,-0.0422373414039611,0.0,0.0,0.0,-0.012990016490221,60.0,15.291330337524414,-0.0,-8.114062666209065e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0001034049928421,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001088907301891,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,8.042639819905162e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0001088906283257,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0005165245966054,287.5948181152344,294.1499938964844,295.1961669921875,293.3713684082031,295.3305053710937,295.2193603515625,285.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101802685298,1.7769073323847806e-08,0.0011017849901691,-0.0455667823553085,0.0,0.0,0.0,-0.013621668331325,60.0,15.322555541992188,-0.0,-8.276953877839335e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0001034049928421,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001088907301891,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,8.042639819905162e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0001088906283257,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0005165245966054,287.5948181152344,294.1499938964844,295.1961669921875,293.3713684082031,295.3305053710937,295.2193603515625,285.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101802685298,1.7769073323847806e-08,0.0011017849901691,-0.0455667823553085,0.0,0.0,0.0,-0.013621668331325,60.0,15.322555541992188,-0.0,-8.276953877839335e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.000104416933027,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0001099563523894,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,8.12134676380083e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.000109956250526,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0005215794662944,287.5708923339844,294.1499938964844,295.18017578125,293.3676147460937,295.3275451660156,295.20135498046875,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125856544822,1.902995983016353e-08,0.0011125666787847,-0.0488600358366966,0.0,0.0,0.0,-0.0142467431724071,60.0,15.360475540161133,-0.0,-8.439737086973764e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.000104416933027,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0001099563523894,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,8.12134676380083e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.000109956250526,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0005215794662944,287.5708923339844,294.1499938964844,295.18017578125,293.3676147460937,295.3275451660156,295.20135498046875,285.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125856544822,1.902995983016353e-08,0.0011125666787847,-0.0488600358366966,0.0,0.0,0.0,-0.0142467431724071,60.0,15.360475540161133,-0.0,-8.439737086973764e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
