time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875260,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0001053439773386,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001109325676225,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,8.193449320970103e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001109324657591,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0005262102931737,287.54705810546875,294.1499938964844,295.164306640625,293.36383056640625,295.3243408203125,295.1838073730469,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224658228456,2.0185074944834014e-08,0.001122445682995,-0.0518756583333015,0.0,0.0,0.0,-0.0148193929344415,60.0,15.396729469299316,-0.0,-8.590254196860769e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0001053439773386,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0001109325676225,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,8.193449320970103e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0001109324657591,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0005262102931737,287.54705810546875,294.1499938964844,295.164306640625,293.36383056640625,295.3243408203125,295.1838073730469,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224658228456,2.0185074944834014e-08,0.001122445682995,-0.0518756583333015,0.0,0.0,0.0,-0.0148193929344415,60.0,15.396729469299316,-0.0,-8.590254196860769e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001060845170286,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001117123974836,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,8.251047256635502e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0001117122956202,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0005299095064401,287.5233764648437,294.1499938964844,295.1485595703125,293.3600769042969,295.3208312988281,295.1667175292969,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303577339276,2.1107807057774163e-08,0.001130336546339,-0.0542836114764213,0.0,0.0,0.0,-0.0152768343687057,60.0,15.421360969543455,-0.0,-8.711445076414749e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0001060845170286,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001117123974836,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,8.251047256635502e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0001117122956202,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0005299095064401,287.5233764648437,294.1499938964844,295.1485595703125,293.3600769042969,295.3208312988281,295.1667175292969,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303577339276,2.1107807057774163e-08,0.001130336546339,-0.0542836114764213,0.0,0.0,0.0,-0.0152768343687057,60.0,15.421360969543455,-0.0,-8.711445076414749e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.000106396531919,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0001120409579016,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,8.275314758066088e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001120408560382,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0005314680747687,287.5115966796875,294.1499938964844,295.14068603515625,293.35821533203125,295.3190002441406,295.1582946777344,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336911702528,2.149658229200213e-08,0.0011336697498336,-0.0552978739142417,0.0,0.0,0.0,-0.0154696106910705,60.0,15.428786277770996,-0.0,-8.762759762248606e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.00010663701687,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001122942048823,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,8.294019062304869e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001122941030189,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0005326693644747,287.4998474121094,294.1499938964844,295.1328430175781,293.3563232421875,295.3171081542969,295.14996337890625,285.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362507939338,2.1796221716385844e-08,0.0011362290242686,-0.0560794919729232,0.0,0.0,0.0,-0.0156181408092379,60.0,15.43127727508545,-0.0,-8.80241302070317e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001068452766048,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001125135095207,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,8.310216799145564e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001125134076573,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0005337097099982,287.4766845703125,294.1499938964844,295.1171569824219,293.35260009765625,295.3130798339844,295.1336669921875,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384657118469,2.2055665738207608e-08,0.0011384435929358,-0.0567561723291873,0.0,0.0,0.0,-0.0157467387616634,60.0,15.408576011657717,-0.0,-8.836818921054147e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001068452766048,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001125135095207,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,8.310216799145564e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001125134076573,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0005337097099982,287.4766845703125,294.1499938964844,295.1171569824219,293.35260009765625,295.3130798339844,295.1336669921875,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384657118469,2.2055665738207608e-08,0.0011384435929358,-0.0567561723291873,0.0,0.0,0.0,-0.0157467387616634,60.0,15.408576011657717,-0.0,-8.836818921054147e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0001066560653271,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001123142574215,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,8.295499719679356e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001123141555581,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0005327646504156,287.453857421875,294.1499938964844,295.1015014648437,293.3489074707031,295.308837890625,295.1177978515625,285.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364606907591,2.1819829498781483e-08,0.0011364389210939,-0.0561410598456859,0.0,0.0,0.0,-0.0156298838555812,60.0,15.348867416381836,-0.0,-8.805539408740516e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0001066560653271,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001123142574215,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,8.295499719679356e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001123141555581,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0005327646504156,287.453857421875,294.1499938964844,295.1015014648437,293.3489074707031,295.308837890625,295.1177978515625,285.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364606907591,2.1819829498781483e-08,0.0011364389210939,-0.0561410598456859,0.0,0.0,0.0,-0.0156298838555812,60.0,15.348867416381836,-0.0,-8.805539408740516e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001058688139892,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0001114852348109,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,8.234268170781434e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001114851329475,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0005288322572596,287.4316101074219,294.1499938964844,295.0858459472656,293.3452453613281,295.30438232421875,295.1024169921875,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280727339908,2.083876005087859e-08,0.0011280518956482,-0.0535815879702568,0.0,0.0,0.0,-0.0151435360312461,60.0,15.230546951293944,-0.0,-8.676018836695223e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001058688139892,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0001114852348109,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,8.234268170781434e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001114851329475,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0005288322572596,287.4316101074219,294.1499938964844,295.0858459472656,293.3452453613281,295.30438232421875,295.1024169921875,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280727339908,2.083876005087859e-08,0.0011280518956482,-0.0535815879702568,0.0,0.0,0.0,-0.0151435360312461,60.0,15.230546951293944,-0.0,-8.676018836695223e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001053215164574,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001109088989323,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,8.191700908355415e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001109088043449,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0005260984180495,287.4193420410156,294.1499938964844,295.0770568847656,293.3432006835937,295.30181884765625,295.09393310546875,285.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222369503229,2.0156734947818226e-08,0.0011222168104723,-0.051801674067974,0.0,0.0,0.0,-0.0148054109886288,60.0,15.151995658874512,-0.0,-8.58654374269463e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.000104852617369,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0001104151233448,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,8.15523017081432e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0001104150287574,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0005237562581896,287.409912109375,294.1499938964844,295.07012939453125,293.34161376953125,295.2997131347656,295.0873718261719,285.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172374943271,1.9572413023638543e-08,0.0011172178201377,-0.0502763539552688,0.0,0.0,0.0,-0.0145157249644398,60.0,15.079345703125,-0.0,-8.51025419024154e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001043284573825,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0001098631546483,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,8.114462252706289e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001098630673368,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0005211380193941,287.3992004394531,294.1499938964844,295.062255859375,293.3398132324219,295.29736328125,295.0799255371094,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116568930447,1.891924839014792e-08,0.0011116380337625,-0.0485709123313427,0.0,0.0,0.0,-0.0141919497400522,60.0,14.99809455871582,-0.0,-8.425378439369524e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0001037694164551,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0001092744569177,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,8.070981130003929e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.0001092743623303,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0005183455650694,287.3885498046875,294.1499938964844,295.0543518066406,293.3380126953125,295.29498291015625,295.072509765625,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056925868615,1.822260387029928e-08,0.0011056744260713,-0.0467515029013156,0.0,0.0,0.0,-0.0138465594500303,60.0,14.912952423095703,-0.0,-8.335322121411083e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0001026116951834,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0001080553120118,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.980935333762318e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0001080552247003,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.00051256257575,287.36773681640625,294.1499938964844,295.0384826660156,293.3344421386719,295.2900390625,295.0578918457031,285.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933534940704,1.677995875581928e-08,0.0010933367302641,-0.0429823249578475,0.0,0.0,0.0,-0.0131313698366284,60.0,14.729331016540527,-0.0,-8.150363584036313e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0001026116951834,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0001080553120118,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.980935333762318e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0001080552247003,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.00051256257575,287.36773681640625,294.1499938964844,295.0384826660156,293.3344421386719,295.2900390625,295.0578918457031,285.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933534940704,1.677995875581928e-08,0.0010933367302641,-0.0429823249578475,0.0,0.0,0.0,-0.0131313698366284,60.0,14.729331016540527,-0.0,-8.150363584036313e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001014824229059,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001068661294993,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.89310215623118e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001068660421879,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0005069217295385,287.3476867675781,294.1499938964844,295.0224914550781,293.3309326171875,295.284912109375,295.0435791015625,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813196422532,1.5372782158351583e-08,0.0010813042754307,-0.0393040813505649,0.0,0.0,0.0,-0.012433772906661,60.0,14.542840957641602,-0.0,-7.971948434715159e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001014824229059,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001068661294993,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.89310215623118e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,0.0001068660421879,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0005069217295385,287.3476867675781,294.1499938964844,295.0224914550781,293.3309326171875,295.284912109375,295.0435791015625,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813196422532,1.5372782158351583e-08,0.0010813042754307,-0.0393040813505649,0.0,0.0,0.0,-0.012433772906661,60.0,14.542840957641602,-0.0,-7.971948434715159e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0001004215737339,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,0.0001057489935192,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.810591341694817e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,0.0001057489134836,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.000501622678712,287.3280029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.2796325683594,295.0293884277344,285.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070016878657,1.4050892005457172e-08,0.0010700027924031,-0.0358473286032676,0.0,0.0,0.0,-0.0117784645408391,60.0,14.36203670501709,-0.0,-7.80614328732554e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0001004215737339,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,0.0001057489935192,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.810591341694817e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,0.0001057489134836,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.000501622678712,287.3280029296875,294.1499938964844,295.0063781738281,293.32745361328125,295.2796325683594,295.0293884277344,285.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070016878657,1.4050892005457172e-08,0.0010700027924031,-0.0358473286032676,0.0,0.0,0.0,-0.0117784645408391,60.0,14.36203670501709,-0.0,-7.80614328732554e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.94396468740888e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0001047149780788,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,7.734218525001779e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0001047148907673,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004967178101651,287.3087158203125,294.1499938964844,294.99005126953125,293.3240661621094,295.2742614746094,295.0152587890625,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595538187772,1.2827358730760352e-08,0.0010595408966764,-0.0326466560363769,0.0,0.0,0.0,-0.0111719090491533,60.0,14.187798500061035,-0.0,-7.654225697706354e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.94396468740888e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0001047149780788,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,7.734218525001779e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0001047148907673,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004967178101651,287.3087158203125,294.1499938964844,294.99005126953125,293.3240661621094,295.2742614746094,295.0152587890625,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595538187772,1.2827358730760352e-08,0.0010595408966764,-0.0326466560363769,0.0,0.0,0.0,-0.0111719090491533,60.0,14.187798500061035,-0.0,-7.654225697706354e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.898028656607494e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001042312433128,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,7.698490662733093e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,0.0001042311632772,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0004944232641719,287.2991638183594,294.1499938964844,294.9818115234375,293.3223571777344,295.2715148925781,295.0082397460937,286.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546589037403,1.2254976589076705e-08,0.0010546465637162,-0.0311490017920732,0.0,0.0,0.0,-0.010888154618442,60.0,14.10328197479248,-0.0,-7.58366951458811e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.85762817435898e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0001038058035192,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,7.667067256988958e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,0.0001038057234836,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.000492405204568,287.2897644042969,294.1499938964844,294.9735412597656,293.3207092285156,295.26873779296875,295.0011291503906,286.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503521189093,1.1751562389861192e-08,0.0010503403609618,-0.0298316348344087,0.0,0.0,0.0,-0.0106385834515094,60.0,14.02444839477539,-0.0,-7.52188427100009e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.784093708731234e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0001030314451782,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,7.609873864566907e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0001030313651426,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0004887321265414,287.271240234375,294.1499938964844,294.956787109375,293.3174133300781,295.2630615234375,294.9869384765625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425155051052,1.0835293551281213e-08,0.0010425046784803,-0.027433494105935,0.0,0.0,0.0,-0.0101843457669019,60.0,13.875432014465332,-0.0,-7.410076108271826e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.784093708731234e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0001030314451782,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,7.609873864566907e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0001030313651426,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0004887321265414,287.271240234375,294.1499938964844,294.956787109375,293.3174133300781,295.2630615234375,294.9869384765625,286.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425155051052,1.0835293551281213e-08,0.0010425046784803,-0.027433494105935,0.0,0.0,0.0,-0.0101843457669019,60.0,13.875432014465332,-0.0,-7.410076108271826e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.723460243549198e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001023929435177,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,7.562713290099055e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001023928634822,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0004857033782172,287.2530822753906,294.1499938964844,294.9397888183594,293.3141784667969,295.2572021484375,294.9726257324219,286.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360541054978,1.0079769907633818e-08,0.0010360439773648,-0.025455716997385,0.0,0.0,0.0,-0.0098097985610365,60.0,13.743258476257324,-0.0,-7.318512018628098e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.723460243549198e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001023929435177,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,7.562713290099055e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001023928634822,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0004857033782172,287.2530822753906,294.1499938964844,294.9397888183594,293.3141784667969,295.2572021484375,294.9726257324219,286.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360541054978,1.0079769907633818e-08,0.0010360439773648,-0.025455716997385,0.0,0.0,0.0,-0.0098097985610365,60.0,13.743258476257324,-0.0,-7.318512018628098e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,9.673392196418718e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,0.0001018656985252,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,7.523771637352183e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001018656184896,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004832024569623,287.2352600097656,294.1499938964844,294.9225158691406,293.3110046386719,295.2511901855469,294.9581604003906,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307173943147,9.455898286603316e-09,0.0010307079646736,-0.0238223485648632,0.0,0.0,0.0,-0.0095005119219422,60.0,13.624411582946776,-0.0,-7.24333162338553e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,9.673392196418718e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,0.0001018656985252,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,7.523771637352183e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001018656184896,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004832024569623,287.2352600097656,294.1499938964844,294.9225158691406,293.3110046386719,295.2511901855469,294.9581604003906,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307173943147,9.455898286603316e-09,0.0010307079646736,-0.0238223485648632,0.0,0.0,0.0,-0.0095005119219422,60.0,13.624411582946776,-0.0,-7.24333162338553e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.647103433962911e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001015888628899,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,7.503324741264805e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001015887828543,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0004818893212359,287.2240600585937,294.1499938964844,294.9112854003906,293.3090209960937,295.2472229003906,294.9487609863281,286.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279169073328,9.128327427276872e-09,0.0010279077105224,-0.0229646544903516,0.0,0.0,0.0,-0.0093381255865097,60.0,13.556617736816406,-0.0,-7.204013030559508e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,9.634440357331188e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,0.0001014555164147,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.493475277442485e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,0.0001014554363791,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004812568076886,287.2178039550781,294.1499938964844,294.9049072265625,293.30792236328125,295.2449645996094,294.9433898925781,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265670716762,8.970537201946627e-09,0.0010265581076964,-0.0225514881312847,0.0,0.0,0.0,-0.0092599000781774,60.0,13.521347045898438,-0.0,-7.185111172702818e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.617955220164733e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.000101281919342,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,7.480653584934771e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0001012818393064,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0004804333730135,287.2091979980469,294.1499938964844,294.89599609375,293.306396484375,295.2417907714844,294.9359130859375,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248110629618,8.76512284975206e-09,0.0010248023318126,-0.0220136009156703,0.0,0.0,0.0,-0.0091580711305141,60.0,13.47439193725586,-0.0,-7.16054131544297e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.603989747120067e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,0.0001011348504107,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,7.469791307812557e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.0001011347776511,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0004797357833012,287.20068359375,294.1499938964844,294.8869934082031,293.3049011230469,295.23858642578125,294.9283142089844,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233224602416,8.591098499266536e-09,0.0010233138455078,-0.0215578936040401,0.0,0.0,0.0,-0.009071797132492,60.0,13.430706024169922,-0.0,-7.139759361507458e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,9.582133498042822e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001009046900435,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,7.452791032847017e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0001009046172839,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0004786440404132,287.183837890625,294.1499938964844,294.8686828613281,293.3019714355469,295.23199462890625,294.9127502441406,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209924075752,8.318735034151814e-09,0.001020984025672,-0.0208446513861417,0.0,0.0,0.0,-0.0089367711916565,60.0,13.352032661437988,-0.0,-7.10729466391058e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,9.582133498042822e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001009046900435,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,7.452791032847017e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0001009046172839,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0004786440404132,287.183837890625,294.1499938964844,294.8686828613281,293.3019714355469,295.23199462890625,294.9127502441406,286.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209924075752,8.318735034151814e-09,0.001020984025672,-0.0208446513861417,0.0,0.0,0.0,-0.0089367711916565,60.0,13.352032661437988,-0.0,-7.10729466391058e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,9.567678353050724e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001007524624583,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,7.441548223141581e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001007523896987,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004779220325872,287.1672668457031,294.1499938964844,294.8500061035156,293.2991027832031,295.2251892089844,294.8966369628906,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194515343755,8.138590246176136e-09,0.001019443385303,-0.0203728843480348,0.0,0.0,0.0,-0.0088474638760089,60.0,13.283543586730955,-0.0,-7.085861852829113e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
