time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877600,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,9.567678353050724e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001007524624583,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,7.441548223141581e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001007523896987,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0004779220325872,287.1672668457031,294.1499938964844,294.8500061035156,293.2991027832031,295.2251892089844,294.8966369628906,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194515343755,8.138590246176136e-09,0.001019443385303,-0.0203728843480348,0.0,0.0,0.0,-0.0088474638760089,60.0,13.283543586730955,-0.0,-7.085861852829113e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,9.560021862853318e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.000100671837572,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,7.435592851834372e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001006717648124,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0004775396373588,287.1509704589844,294.1499938964844,294.8268127441406,293.29351806640625,295.2181396484375,294.87921142578125,286.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186347644776,8.043160804049876e-09,0.0010186267318204,-0.020122967660427,0.0,0.0,0.0,-0.0088001526892185,60.0,13.223145484924316,-0.0,-7.07452159076638e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,9.560021862853318e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.000100671837572,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,7.435592851834372e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001006717648124,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0004775396373588,287.1509704589844,294.1499938964844,294.8268127441406,293.29351806640625,295.2181396484375,294.87921142578125,286.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186347644776,8.043160804049876e-09,0.0010186267318204,-0.020122967660427,0.0,0.0,0.0,-0.0088001526892185,60.0,13.223145484924316,-0.0,-7.07452159076638e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.558926103636622e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001006602979032,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,7.43474010960199e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001006602251436,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18292236328125,0.0,0.0,0.0004774849221576,287.13494873046875,294.1499938964844,294.7954406738281,293.2826538085937,295.2106018066406,294.8580017089844,286.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185182327404,8.029467757353359e-09,0.0010185102000832,-0.0200871042907238,0.0,0.0,0.0,-0.0087933670729398,60.0,13.165242195129396,-0.0,-7.072895158444227e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781005859375,0.0,0.0,9.558926103636622e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001006602979032,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,7.43474010960199e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001006602251436,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18292236328125,0.0,0.0,0.0004774849221576,287.13494873046875,294.1499938964844,294.7954406738281,293.2826538085937,295.2106018066406,294.8580017089844,286.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185182327404,8.029467757353359e-09,0.0010185102000832,-0.0200871042907238,0.0,0.0,0.0,-0.0087933670729398,60.0,13.165242195129396,-0.0,-7.072895158444227e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,9.559903992339967e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001006705933832,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,7.435501174768433e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001006705278996,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17706298828125,0.0,0.0,0.0004775338165927,287.1270446777344,294.1499938964844,294.7768859863281,293.2753601074219,295.2066650390625,294.8459167480469,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186224244534,8.04163580170325e-09,0.0010186143917962,-0.0201189722865819,0.0,0.0,0.0,-0.0087994001805782,60.0,13.136353492736816,-0.0,-7.074340402368763e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,9.561328624840826e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,0.0001006855964078,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,7.436608575517312e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001006855236482,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.000477605004562,287.11920166015625,294.1499938964844,294.7565002441406,293.2668762207031,295.2025756835937,294.83258056640625,286.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187741136178,8.059363842960465e-09,0.0010187659645453,-0.0201654005795717,0.0,0.0,0.0,-0.0088081890717148,60.0,13.10666561126709,-0.0,-7.076446451037556e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.563456842442974e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14697265625,0.0,0.0,0.0001007080063573,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.141845703125,0.0,0.0,7.438263855874538e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0001007079335977,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0004777113499585,287.10369873046875,294.1499938964844,294.71063232421875,293.2465209960937,295.1937866210937,294.80157470703125,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190003085881,8.085843106186985e-09,0.0010189921595156,-0.0202347449958324,0.0,0.0,0.0,-0.0088213142007589,60.0,13.042455673217772,-0.0,-7.0795927342715e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,9.563456842442974e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14697265625,0.0,0.0,0.0001007080063573,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.141845703125,0.0,0.0,7.438263855874538e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0001007079335977,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0004777113499585,287.10369873046875,294.1499938964844,294.71063232421875,293.2465209960937,295.1937866210937,294.80157470703125,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190003085881,8.085843106186985e-09,0.0010189921595156,-0.0202347449958324,0.0,0.0,0.0,-0.0088213142007589,60.0,13.042455673217772,-0.0,-7.0795927342715e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,9.563990170136094e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,0.0001007136161206,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,7.438678585458547e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.000100713543361,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0004777380090672,287.08843994140625,294.1499938964844,294.6584777832031,293.22198486328125,295.1843566894531,294.7656555175781,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.092444936380616e-09,0.0010190488537773,-0.0202520359307527,0.0,0.0,0.0,-0.0088245887309312,60.0,12.972416877746582,-0.0,-7.08037717345178e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,9.563990170136094e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,0.0001007136161206,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,7.438678585458547e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,0.000100713543361,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0004777380090672,287.08843994140625,294.1499938964844,294.6584777832031,293.22198486328125,295.1843566894531,294.7656555175781,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.092444936380616e-09,0.0010190488537773,-0.0202520359307527,0.0,0.0,0.0,-0.0088245887309312,60.0,12.972416877746582,-0.0,-7.08037717345178e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,9.55652358243242e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0001006349848466,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,7.432870916090906e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,0.000100634919363,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0004773651016876,287.07342529296875,294.1499938964844,294.6006774902344,293.193603515625,295.174072265625,294.7245178222656,286.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182617697864,7.999385154278116e-09,0.0010182537371292,-0.0200083218514919,0.0,0.0,0.0,-0.0087784575298428,60.0,12.890388488769531,-0.0,-7.069322549568825e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,9.55652358243242e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1245422363281,0.0,0.0,0.0001006349848466,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,7.432870916090906e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,0.000100634919363,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0004773651016876,287.07342529296875,294.1499938964844,294.6006774902344,293.193603515625,295.174072265625,294.7245178222656,286.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182617697864,7.999385154278116e-09,0.0010182537371292,-0.0200083218514919,0.0,0.0,0.0,-0.0087784575298428,60.0,12.890388488769531,-0.0,-7.069322549568825e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,9.545644570607692e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.000100520424894,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.42440897738561e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.0001005203594104,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,0.0004768217040691,287.06280517578125,294.1499938964844,294.5558776855469,293.17095947265625,295.1661376953125,294.69195556640625,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863811823938251e-09,0.0010170943569391,-0.0196532625705003,0.0,0.0,0.0,-0.0087112477049231,60.0,12.822490692138672,-0.0,-7.053233019860272e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212463378906,0.0,0.0,9.53958588070236e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0001004566220217,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,7.419697067234665e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001004565565381,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0004765190533362,287.0586853027344,294.1499938964844,294.5378112792969,293.1617126464844,295.16290283203125,294.6788024902344,286.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164566338062,7.788313993728481e-09,0.0010164488339796,-0.0194555353373289,0.0,0.0,0.0,-0.008673820644617,60.0,12.793959617614746,-0.0,-7.044281602475166e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,9.526027861284092e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0001003138531814,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,7.409152021864429e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001003137876978,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0004758418363053,287.05145263671875,294.1499938964844,294.50469970703125,293.14459228515625,295.15692138671875,294.6544494628906,286.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150113375857,7.619375352874158e-09,0.0010150036541745,-0.0190130788832902,0.0,0.0,0.0,-0.0085900677368044,60.0,12.738740921020508,-0.0,-7.024270587407956e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,9.509477240499108e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0001001395648927,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.396278670057654e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0001001394994091,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0004750151420012,287.04425048828125,294.1499938964844,294.4705505371094,293.1267395019531,295.1507263183594,294.6294860839844,286.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132477618753,7.413150093782406e-09,0.0010132403112947,-0.0184729527682065,0.0,0.0,0.0,-0.0084878327324986,60.0,12.679350852966309,-0.0,-6.999881918545725e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.468367352383213e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,9.970665269065648e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,7.364303746726364e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,9.970658720703796e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0004729616339318,287.0301208496094,294.1499938964844,294.3995056152344,293.0889892578125,295.1376037597656,294.57830810546875,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088690323755,6.900914950591641e-09,0.0010088621638715,-0.0171312857419252,0.0,0.0,0.0,-0.0082339057698845,60.0,12.54872989654541,-0.0,-6.939486496548852e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.468367352383213e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,9.970665269065648e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,7.364303746726364e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,9.970658720703796e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,0.0004729616339318,287.0301208496094,294.1499938964844,294.3995056152344,293.0889892578125,295.1376037597656,294.57830810546875,286.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088690323755,6.900914950591641e-09,0.0010088621638715,-0.0171312857419252,0.0,0.0,0.0,-0.0082339057698845,60.0,12.54872989654541,-0.0,-6.939486496548852e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,9.409533959114924e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.908710489980876e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.318544521695003e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,9.908703941619024e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004700228455476,287.01629638671875,294.1499938964844,294.3253173828125,293.04888916015625,295.1234741210937,294.5263671875,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026008822023,6.1678662177655505e-09,0.0010025947121903,-0.0152110988274216,0.0,0.0,0.0,-0.0078705064952373,60.0,12.39845848083496,-0.0,-6.85351082552188e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,9.409533959114924e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.908710489980876e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.318544521695003e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,9.908703941619024e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004700228455476,287.01629638671875,294.1499938964844,294.3253173828125,293.04888916015625,295.1234741210937,294.5263671875,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026008822023,6.1678662177655505e-09,0.0010025947121903,-0.0152110988274216,0.0,0.0,0.0,-0.0078705064952373,60.0,12.39845848083496,-0.0,-6.85351082552188e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.32779221329838e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,9.82263227342628e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,7.254967204062268e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,9.822625725064428e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0004659397527575,287.0028076171875,294.1499938964844,294.24859619140625,293.0067749023437,295.1084289550781,294.4775695800781,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938906878232,5.14940889928539e-09,0.0009938855655491,-0.0125430282205343,0.0,0.0,0.0,-0.00736561184749,60.0,12.221576690673828,-0.0,-6.734950375175687e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,9.32779221329838e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,9.82263227342628e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,7.254967204062268e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07208251953125,0.0,0.0,9.822625725064428e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0004659397527575,287.0028076171875,294.1499938964844,294.24859619140625,293.0067749023437,295.1084289550781,294.4775695800781,286.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938906878232,5.14940889928539e-09,0.0009938855655491,-0.0125430282205343,0.0,0.0,0.0,-0.00736561184749,60.0,12.221576690673828,-0.0,-6.734950375175687e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,9.254348697140812e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,9.745291754370557e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,7.197843660833314e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,9.745285933604464e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0004622711276169,286.9896850585937,294.1499938964844,294.1700134277344,292.9630432128906,295.09228515625,294.4340515136719,286.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860644349828,4.2343417661072635e-09,0.0009860602440312,-0.0101455831900238,0.0,0.0,0.0,-0.0069119702093303,60.0,12.03879451751709,-0.0,-6.629306881222874e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,9.254348697140812e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,9.745291754370557e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,7.197843660833314e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06201171875,0.0,0.0,9.745285933604464e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0004622711276169,286.9896850585937,294.1499938964844,294.1700134277344,292.9630432128906,295.09228515625,294.4340515136719,286.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860644349828,4.2343417661072635e-09,0.0009860602440312,-0.0101455831900238,0.0,0.0,0.0,-0.0069119702093303,60.0,12.03879451751709,-0.0,-6.629306881222874e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,9.219751518685372e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,9.708858851809056e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,7.17093498678878e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,9.708853031042965e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0004605429421644,286.9832458496094,294.1499938964844,294.13018798828125,292.9407043457031,295.0838623046875,294.4140014648437,286.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823788423091,3.803280801406572e-09,0.0009823750006034,-0.0090161552652716,0.0,0.0,0.0,-0.006698278710246,60.0,11.947434425354004,-0.0,-6.579830369446428e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584716796875,0.0,0.0,9.187588148051871e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,9.674989269115032e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,7.145918789319694e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,9.67498344834894e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06268310546875,0.0,0.0,0.0004589363525155,286.9768981933594,294.1499938964844,294.09014892578125,292.9180908203125,295.0751647949219,294.3954467773437,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789513424038,3.402548021114171e-09,0.0009789479663595,-0.0079661607742309,0.0,0.0,0.0,-0.0064996159635484,60.0,11.85741901397705,-0.0,-6.5340003629899e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,9.13016265258193e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.61451733019203e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,7.101254595909268e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,9.614511509425938e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0004560679080896,286.9643859863281,294.1499938964844,294.0096435546875,292.8722839355469,295.05712890625,294.3621520996094,286.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728305158205,2.6870670133405383e-09,0.0009728278382681,-0.0060914065688848,0.0,0.0,0.0,-0.0061449115164577,60.0,11.682390213012695,-0.0,-6.452573586557264e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,9.13016265258193e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.61451733019203e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,7.101254595909268e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,9.614511509425938e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.0004560679080896,286.9643859863281,294.1499938964844,294.0096435546875,292.8722839355469,295.05712890625,294.3621520996094,286.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728305158205,2.6870670133405383e-09,0.0009728278382681,-0.0060914065688848,0.0,0.0,0.0,-0.0061449115164577,60.0,11.682390213012695,-0.0,-6.452573586557264e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.08464571693912e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,9.566585504217072e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,7.065851968945935e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.566579683450982e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0004537942586466,286.9521789550781,294.1499938964844,293.9291687011719,292.8260498046875,295.0381164550781,294.3349914550781,286.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679804206825,2.1199522137749227e-09,0.0009679783252067,-0.004605364985764,0.0,0.0,0.0,-0.0058637675829231,60.0,11.517780303955078,-0.0,-6.388393813949733e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,9.08464571693912e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,9.566585504217072e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,7.065851968945935e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.566579683450982e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0004537942586466,286.9521789550781,294.1499938964844,293.9291687011719,292.8260498046875,295.0381164550781,294.3349914550781,286.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679804206825,2.1199522137749227e-09,0.0009679783252067,-0.004605364985764,0.0,0.0,0.0,-0.0058637675829231,60.0,11.517780303955078,-0.0,-6.388393813949733e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,9.050671360455452e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.530808893032372e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,7.039427146082744e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.53080307226628e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0004520972142927,286.9402160644531,294.1499938964844,293.84930419921875,292.7797546386719,295.0181579589844,294.31304931640625,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643601370044,1.6966457128120283e-09,0.0009643583907745,-0.0034961313940584,0.0,0.0,0.0,-0.0056539149954915,60.0,11.364803314208984,-0.0,-6.340697922269102e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,9.050671360455452e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,9.530808893032372e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,7.039427146082744e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.53080307226628e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0004520972142927,286.9402160644531,294.1499938964844,293.84930419921875,292.7797546386719,295.0181579589844,294.31304931640625,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643601370044,1.6966457128120283e-09,0.0009643583907745,-0.0034961313940584,0.0,0.0,0.0,-0.0056539149954915,60.0,11.364803314208984,-0.0,-6.340697922269102e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.02427636901848e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,9.50301400735043e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,7.018898031674325e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.50300818658434e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.0004507787816692,286.9061889648437,294.1499938964844,293.7862854003906,292.74298095703125,294.9950561523437,294.29669189453125,286.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402874952182,1.5468148983899255e-09,0.001140285981819,-0.0029263044707477,0.0,0.0,0.0,-0.006470400840044,60.0,12.25357437133789,-0.0,-6.303766753035235e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,9.01926468941383e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,9.4977360276971e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,7.014999573584646e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,9.49773020693101e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0004505284305196,286.90264892578125,294.1499938964844,293.7707214355469,292.7338256835937,294.9895324707031,294.2940368652344,286.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738459579646,1.518514758380718e-09,0.0011738444445654,-0.0028183455578982,0.0,0.0,0.0,-0.0066262749023735,60.0,12.491371154785156,-0.0,-6.296766486002525e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,9.019008575705811e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,9.497466089669616e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,7.014800212346017e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,9.497460996499284e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,0.000450515653938,286.8968811035156,294.1499938964844,293.7320861816406,292.71112060546875,294.9862670898437,294.27264404296875,286.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603173821233,1.301467156267222e-09,0.0009603160433471,-0.0024612562265247,0.0,0.0,0.0,-0.0054546743631362,60.0,11.482710838317873,-0.0,-6.29640695137823e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99267578125,0.0,0.0,9.012286318466069e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.490387310506776e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,7.009571709204465e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,9.490381489740685e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.000450179883046,286.8912353515625,294.1499938964844,293.6940002441406,292.68865966796875,294.9751892089844,294.26629638671875,286.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602751815691,1.2183757336359236e-09,0.0009602739592082,-0.0022428510710597,0.0,0.0,0.0,-0.0054168426431715,60.0,11.284653663635254,-0.0,-6.287022813467047e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.003919694805518e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,9.481576125836e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,7.00306409271434e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.48157103266567e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0004497619811445,286.8941345214844,294.1499938964844,293.61981201171875,292.6446838378906,294.9570617675781,294.2567749023437,286.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887022470124,1.04163144776237e-09,0.0008870214223861,-0.0018514422699809,0.0,0.0,0.0,-0.0049686091952025,60.0,10.591819763183594,-0.0,-6.275351438489454e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.003919694805518e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,9.481576125836e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,7.00306409271434e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.48157103266567e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0004497619811445,286.8941345214844,294.1499938964844,293.61981201171875,292.6446838378906,294.9570617675781,294.2567749023437,286.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887022470124,1.04163144776237e-09,0.0008870214223861,-0.0018514422699809,0.0,0.0,0.0,-0.0049686091952025,60.0,10.591819763183594,-0.0,-6.275351438489454e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
