time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879940,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,4.363946936791763e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,4.595453719957732e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,3.394188388483599e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,4.595451173372567e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0002179870207328,286.9252014160156,294.1499938964844,293.5487670898437,292.6023254394531,294.9403991699219,294.246337890625,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201889529824,8.3719120524961e-10,0.0007201881380751,-0.0014808004489168,0.0,0.0,0.0,-0.0040176440961658,60.0,8.979888916015625,-0.0,-1.4741224241276996e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,4.363946936791763e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,4.595453719957732e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,3.394188388483599e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,4.595451173372567e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0002179870207328,286.9252014160156,294.1499938964844,293.5487670898437,292.6023254394531,294.9403991699219,294.246337890625,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201889529824,8.3719120524961e-10,0.0007201881380751,-0.0014808004489168,0.0,0.0,0.0,-0.0040176440961658,60.0,8.979888916015625,-0.0,-1.4741224241276996e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,9.027509804582225e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.506417700322344e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,7.021411875030026e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,9.506411879556254e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0004509403952397,286.9454650878906,294.1499938964844,293.48150634765625,292.5619506835937,294.8906555175781,294.1765441894531,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.000184067786904,2.601718007699816e-10,-0.0001840680488385,-0.0008680638857185,0.0,0.0,0.0,0.0007690008496865,60.0,7.228677272796631,-0.0,-6.308271593979954e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,9.027509804582225e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.506417700322344e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,7.021411875030026e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,9.506411879556254e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0004509403952397,286.9454650878906,294.1499938964844,293.48150634765625,292.5619506835937,294.8906555175781,294.1765441894531,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.000184067786904,2.601718007699816e-10,-0.0001840680488385,-0.0008680638857185,0.0,0.0,0.0,0.0007690008496865,60.0,7.228677272796631,-0.0,-6.308271593979954e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,3.135289443889633e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,3.3016160159604624e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,2.438563751638867e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,3.301614196971059e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0001566133723827,286.9386901855469,294.1499938964844,293.41864013671875,292.5240478515625,294.8597106933594,294.1690368652344,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003321607946418,4.159254884950059e-10,0.0003321603871881,-0.0007613147608935,0.0,0.0,0.0,-0.0018712606979534,60.0,6.126630783081055,-0.0,-7.609037844247268e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,3.135289443889633e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,3.3016160159604624e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,2.438563751638867e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,3.301614196971059e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0001566133723827,286.9386901855469,294.1499938964844,293.41864013671875,292.5240478515625,294.8597106933594,294.1690368652344,286.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003321607946418,4.159254884950059e-10,0.0003321603871881,-0.0007613147608935,0.0,0.0,0.0,-0.0018712606979534,60.0,6.126630783081055,-0.0,-7.609037844247268e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,1.6308333215420134e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,1.7173486412502825e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,1.268428604817018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,1.7173477317555808e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,8.146306936396286e-05,286.9584045410156,294.1499938964844,293.3890686035156,292.5061340332031,294.8555603027344,294.1683654785156,286.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003167167888022,3.6051647778201357e-10,0.0003167164395563,-0.0006310875760391,0.0,0.0,0.0,-0.0017621328588575,60.0,5.503782272338867,-0.0,-2.058702097684772e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,9.050102380570024e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,9.53020789893344e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,7.038983312668279e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,9.53020280576311e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0004520689544733,287.04705810546875,294.1499938964844,293.3608093261719,292.4889831542969,294.7659912109375,294.1128845214844,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,0.001196357072331,-4.74707217978931e-10,-0.0011963566066697,5.165622496861033e-05,0.0,0.0,0.0,0.0061900247819721,60.0,6.48210334777832,-0.0,-6.339881508665712e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,1.1868156434502453e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,1.2497759598772973e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,9.230808245774824e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,1.249775323231006e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,5.928358950768597e-05,287.0505065917969,294.1499938964844,293.30865478515625,292.4572448730469,294.7299499511719,294.11151123046875,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001099979344871,1.4168063944275386e-10,0.0001099977962439,-0.0002624831104185,0.0,0.0,0.0,-0.0006221020594239,60.0,4.496976852416992,-0.0,-1.090286860794265e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,1.1868156434502453e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,1.2497759598772973e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,9.230808245774824e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,1.249775323231006e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,5.928358950768597e-05,287.0505065917969,294.1499938964844,293.30865478515625,292.4572448730469,294.7299499511719,294.11151123046875,286.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001099979344871,1.4168063944275386e-10,0.0001099977962439,-0.0002624831104185,0.0,0.0,0.0,-0.0006221020594239,60.0,4.496976852416992,-0.0,-1.090286860794265e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,5.804243755846983e-06,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,6.1121577346057165e-06,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,4.51442110716016e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,6.112154096626909e-06,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,2.8993246814934537e-05,287.0491943359375,294.1499938964844,293.2628173828125,292.42919921875,294.7290344238281,294.112060546875,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.184427911648527e-05,7.735186796642424e-11,6.184419908095151e-05,-0.0001415151491528,0.0,0.0,0.0,-0.0003483512555249,60.0,2.8758022785186768,-0.0,-2.607747073835043e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,5.804243755846983e-06,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,6.1121577346057165e-06,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,4.51442110716016e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,6.112154096626909e-06,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,2.8993246814934537e-05,287.0491943359375,294.1499938964844,293.2628173828125,292.42919921875,294.7290344238281,294.112060546875,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.184427911648527e-05,7.735186796642424e-11,6.184419908095151e-05,-0.0001415151491528,0.0,0.0,0.0,-0.0003483512555249,60.0,2.8758022785186768,-0.0,-2.607747073835043e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.5233725864381995e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,2.657237018865999e-06,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.962627266038908e-06,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.657235654623946e-06,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2604702533280944e-05,287.0491027832031,294.1499938964844,293.223876953125,292.40533447265625,294.7289123535156,294.1121826171875,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6887128115049563e-05,3.3628978074462523e-11,2.68870953732403e-05,-6.152409332571551e-05,0.0,0.0,0.0,-0.0001514474570285,60.0,2.073310852050781,-0.0,-4.928752544985926e-11,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.5233725864381995e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,2.657237018865999e-06,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.962627266038908e-06,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.657235654623946e-06,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2604702533280944e-05,287.0491027832031,294.1499938964844,293.223876953125,292.40533447265625,294.7289123535156,294.1121826171875,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6887128115049563e-05,3.3628978074462523e-11,2.68870953732403e-05,-6.152409332571551e-05,0.0,0.0,0.0,-0.0001514474570285,60.0,2.073310852050781,-0.0,-4.928752544985926e-11,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.0725834727054462e-06,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.1294838486719527e-06,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,8.34233389923611e-07,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.129483280237764e-06,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,5.357748705137055e-06,287.0491027832031,294.1499938964844,293.1958312988281,292.3880615234375,294.7288818359375,294.1121826171875,286.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1429222467995714e-05,1.429491074123046e-11,1.1429208825575188e-05,-2.615237099234946e-05,0.0,0.0,0.0,-6.43774401396513e-05,60.0,1.6936147212982178,-0.0,-8.90505204298453e-12,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,8.752433018344163e-07,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,9.21674768505909e-07,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,6.807462682445475e-07,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,9.216742569151392e-07,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,4.371998784336029e-06,287.0491027832031,294.1499938964844,293.1925048828125,292.3860168457031,294.7288818359375,294.1121826171875,286.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.32634520722786e-06,1.1664786324361298e-11,9.326333383796737e-06,-2.134060014213901e-05,0.0,0.0,0.0,-5.253255949355662e-05,60.0,1.6418612003326416,-0.0,-5.929687730416022e-12,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.760258545706165e-07,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,6.065839102120663e-07,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,4.480210691326647e-07,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,6.065835691515531e-07,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.8773531539627584e-06,287.0491027832031,294.1499938964844,293.1798400878906,292.3782043457031,294.7288818359375,294.1121826171875,286.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.139380275271833e-06,7.678396980737023e-12,6.139372544566868e-06,-1.4047242075321265e-05,0.0,0.0,0.0,-3.4581098589114845e-05,60.0,1.5172940492630005,-0.0,-2.568373465294816e-12,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.2485187400889125e-07,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.367802238723017e-07,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.7488515879904298e-07,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.3678008176375442e-07,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.1231757071072934e-06,287.0491027832031,294.1499938964844,293.1693115234375,292.3717041015625,294.7288818359375,294.1121826171875,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.40023473452311e-06,3.0009994055751887e-12,2.4002317786653293e-06,-5.489429895533249e-06,0.0,0.0,0.0,-1.3519151252694428e-05,60.0,1.3833016157150269,-0.0,-3.913516917215115e-13,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.886585643262606e-08,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.986668607401043e-08,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.4673474879600693e-08,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.9866675415869395e-08,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.423836644373297e-08,287.0491027832031,294.1499938964844,293.1549377441406,292.3628234863281,294.7288818359375,294.1121826171875,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.010835089549801e-07,2.514980140377182e-13,2.010832673704499e-07,-4.6008619847270893e-07,0.0,0.0,0.0,-1.132648321799934e-06,60.0,1.2039326429367063,-0.0,-2.755035859075051e-15,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.886585643262606e-08,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.986668607401043e-08,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.4673474879600693e-08,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.9866675415869395e-08,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.423836644373297e-08,287.0491027832031,294.1499938964844,293.1549377441406,292.3628234863281,294.7288818359375,294.1121826171875,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.010835089549801e-07,2.514980140377182e-13,2.010832673704499e-07,-4.6008619847270893e-07,0.0,0.0,0.0,-1.132648321799934e-06,60.0,1.2039326429367063,-0.0,-2.755035859075051e-15,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,6.2556999580465344e-09,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,6.587563383675388e-09,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,4.865554625865798e-09,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,6.587559830961709e-09,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,3.124835146195437e-08,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.698119392467562e-08,8.370524596807567e-14,6.698110865954733e-08,-1.530559501361495e-07,0.0,0.0,0.0,-3.772438503801824e-07,60.0,1.0926605463027954,-0.0,-3.029186489843818e-16,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,6.2556999580465344e-09,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,6.587563383675388e-09,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,4.865554625865798e-09,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,6.587559830961709e-09,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,3.124835146195437e-08,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.698119392467562e-08,8.370524596807567e-14,6.698110865954733e-08,-1.530559501361495e-07,0.0,0.0,0.0,-3.772438503801824e-07,60.0,1.0926605463027954,-0.0,-3.029186489843818e-16,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.406643357348969e-09,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.481265554659216e-09,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.0940582884089167e-09,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.481264777503099e-09,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,7.026438098023391e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5242283879501883e-08,1.89783898232182e-14,1.524226433957665e-08,-3.4710041063590324e-08,0.0,0.0,0.0,-8.579809218645097e-08,60.0,0.9987816214561462,-0.0,-1.531589093357465e-17,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.406643357348969e-09,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.481265554659216e-09,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.0940582884089167e-09,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.481264777503099e-09,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,7.026438098023391e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5242283879501883e-08,1.89783898232182e-14,1.524226433957665e-08,-3.4710041063590324e-08,0.0,0.0,0.0,-8.579809218645097e-08,60.0,0.9987816214561462,-0.0,-1.531589093357465e-17,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.10157693867086e-10,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.372214340049193e-10,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.9679015628735215e-10,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,5.372211564491636e-10,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.548329769425095e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.523015378372521e-09,6.8960696121599455e-15,5.523008717034372e-09,-1.2580058772471148e-08,0.0,0.0,0.0,-3.109744284301996e-08,60.0,0.92421293258667,-0.0,-2.014573359659369e-18,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.10157693867086e-10,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.372214340049193e-10,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.9679015628735215e-10,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,5.372211564491636e-10,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.548329769425095e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.523015378372521e-09,6.8960696121599455e-15,5.523008717034372e-09,-1.2580058772471148e-08,0.0,0.0,0.0,-3.109744284301996e-08,60.0,0.92421293258667,-0.0,-2.014573359659369e-18,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,3.2466906940697976e-10,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,3.418926808329559e-10,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,2.5252092084038225e-10,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,3.4189248654392657e-10,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.621780598703992e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5161860090227037e-09,4.3945860778236544e-15,3.516181568130604e-09,-8.010441199246543e-09,0.0,0.0,0.0,-1.9819708541035652e-08,60.0,0.8919703364372253,-0.0,-8.159358676071935e-19,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.0902649056075967e-10,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.2011531486398886e-10,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.6257650781170696e-10,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.2011518996389867e-10,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.0441251196979806e-09,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.269575638536025e-09,2.838576177563901e-15,2.269572751956161e-09,-5.166271854761817e-09,0.0,0.0,0.0,-1.2776581570506096e-08,60.0,0.8615078330039978,-0.0,-3.3820256451329115e-19,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,9.108130916146706e-11,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,9.591315935919552e-11,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.084117320532711e-11,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,9.591310384804428e-11,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,4.5496761913454975e-10,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.88891080133669e-10,1.243044884655564e-15,9.88889858888342e-10,-2.252271480429613e-09,0.0,0.0,0.0,-5.587935447692871e-09,60.0,0.8037716150283813,-0.0,-6.421445100514635e-20,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,9.108130916146706e-11,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,9.591315935919552e-11,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.084117320532711e-11,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,9.591310384804428e-11,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,4.5496761913454975e-10,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.88891080133669e-10,1.243044884655564e-15,9.88889858888342e-10,-2.252271480429613e-09,0.0,0.0,0.0,-5.587935447692871e-09,60.0,0.8037716150283813,-0.0,-6.421445100514635e-20,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,4.1447113102721644e-11,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,4.364587510852225e-11,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.2236713298772195e-11,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,4.3645850822393584e-11,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.0703583292203118e-10,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.5547676741364285e-10,5.438072752963184e-16,4.554762123021305e-10,-1.0319395338242996e-09,0.0,0.0,0.0,-2.546585164964199e-09,60.0,0.7516645789146423,-0.0,-1.3297279736991542e-20,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,4.1447113102721644e-11,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,4.364587510852225e-11,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.2236713298772195e-11,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,4.3645850822393584e-11,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.0703583292203118e-10,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.5547676741364285e-10,5.438072752963184e-16,4.554762123021305e-10,-1.0319395338242996e-09,0.0,0.0,0.0,-2.546585164964199e-09,60.0,0.7516645789146423,-0.0,-1.3297279736991542e-20,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.944432462264168e-11,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.047584324316176e-11,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.5123395591398747e-11,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.047583110009743e-11,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.712791682048304e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.106457092088121e-10,2.727740434108018e-16,2.10645431653056e-10,-4.79656314666954e-10,0.0,0.0,0.0,-1.193257048726081e-09,60.0,0.7042098045349121,-0.0,-2.9265769221677244e-21,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.944432462264168e-11,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.047584324316176e-11,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.5123395591398747e-11,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.047583110009743e-11,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,9.712791682048304e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.106457092088121e-10,2.727740434108018e-16,2.10645431653056e-10,-4.79656314666954e-10,0.0,0.0,0.0,-1.193257048726081e-09,60.0,0.7042098045349121,-0.0,-2.9265769221677244e-21,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,9.722162311320837e-12,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.023792162158088e-11,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.561697795699374e-12,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.0237915550048715e-11,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,4.8563958410241526e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0394058530538428e-10,1.3960689834037991e-16,1.0394044652750624e-10,-2.362625095564397e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.6624132394790649,-0.0,-7.316436751838538e-22,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,9.722162311320837e-12,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.023792162158088e-11,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.561697795699374e-12,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.0237915550048715e-11,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,4.8563958410241526e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0128507754725291e-10,1.36947175181332e-16,1.0128493876937483e-10,-2.31925534333044e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.6606717109680176,-0.0,-7.316442305419311e-22,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,6.396159643595745e-12,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,6.735474591262891e-12,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,4.974801386808947e-12,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,6.735470688135069e-12,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,3.194997391653409e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.014254455040003e-11,9.699106272490526e-17,7.014244740588538e-11,-1.5802256725372388e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,0.6406006217002869,-0.0,-3.1667428858371985e-22,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,4.093541911692755e-12,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,4.310703703713781e-12,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.183872870210492e-12,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,4.310701535309436e-12,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.0447983584137568e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.9343754776609565e-11,7.076580432972395e-17,4.9343685387670526e-11,-1.0987491472214116e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.6213065981864929,-0.0,-1.2970978593817288e-22,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
