time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882220,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.0467709558463776e-12,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.1553518518568904e-12,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.5919364351052456e-12,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.155350767654718e-12,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.0223991792068787e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.328960982400652e-11,3.860273247772669e-17,2.3289571660090047e-11,-5.1371816522927105e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.5841653347015381,-0.0,-3.242744648454322e-23,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.0467709558463776e-12,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.1553518518568904e-12,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.5919364351052456e-12,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.155350767654718e-12,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.0223991792068787e-11,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.328960982400652e-11,3.860273247772669e-17,2.3289571660090047e-11,-5.1371816522927105e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.5841653347015381,-0.0,-3.242744648454322e-23,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.0233854779231888e-12,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.0776759259284452e-12,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.959682175526228e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.077675383827359e-12,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,5.111995896034394e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.017904857625318e-11,-8.716523238257161e-18,1.017905724987056e-11,-2.4642511989303447e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.5497604012489319,-0.0,-8.106861621135805e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,1.0233854779231888e-12,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,1.0776759259284452e-12,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,7.959682175526228e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,1.077675383827359e-12,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,5.111995896034394e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.017904857625318e-11,-8.716523238257161e-18,1.017905724987056e-11,-2.4642511989303447e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.5497604012489319,-0.0,-8.106861621135805e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,7.675391355474459e-13,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,8.082569444463339e-13,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,5.969761360594128e-13,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,8.082565107654649e-13,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,3.833996922025795e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.923693831121456e-12,-1.4654409486967018e-17,4.923708576271002e-12,-1.4287074995289471e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5178110003471375,-0.0,-4.560109464673664e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,7.675391355474459e-13,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,8.082569444463339e-13,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,5.969761360594128e-13,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,8.082565107654649e-13,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,3.833996922025795e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.923693831121456e-12,-1.4654409486967018e-17,4.923708576271002e-12,-1.4287074995289471e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5178110003471375,-0.0,-4.560109464673664e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.116927389615944e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.388379629642226e-13,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.979841087763114e-13,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,5.388376919136795e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.555997948017197e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.323846844121125e-12,1.4232767404607913e-17,2.3238327494928823e-12,-8.268588071180805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4878219962120056,-0.0,-2.0267154052839512e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.116927389615944e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.388379629642226e-13,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.979841087763114e-13,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,5.388376919136795e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.555997948017197e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.323846844121125e-12,1.4232767404607913e-17,2.3238327494928823e-12,-8.268588071180805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4878219962120056,-0.0,-2.0267154052839512e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.2995941310119637e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4738689064979553,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546200313776e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.4604158997535705,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546200313776e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.4344112277030945,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546200313776e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.4344112277030945,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.4101625084877014,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.4101625084877014,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.3875093460083008,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.3875093460083008,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.3663144111633301,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.3663144111633301,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.3539879322052002,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.3443731963634491,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,-2.6941884595683974e-13,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377527849285193e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3260988295078277,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,-2.6941884595683974e-13,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377527849285193e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3260988295078277,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.3088893592357635,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.3088893592357635,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.2926758229732513,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.2926758229732513,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.277396947145462,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.277396947145462,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.2699613571166992,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.26272052526474,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.2491391450166702,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.2491391450166702,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.2363277971744537,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,2.6941884595683974e-13,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.2363277971744537,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.2242506444454193,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.2242506444454193,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.875850816166925e-12,7.676475966869737e-18,-2.875858622422567e-12,3.768326796438348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2128221988677978,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.875850816166925e-12,7.676475966869737e-18,-2.875858622422567e-12,3.768326796438348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2128221988677978,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.875850816166925e-12,7.67647679405035e-18,-2.875858622422567e-12,3.768326796438348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2062102556228637,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.058064160396518e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2007208168506622,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
