time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884620,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.1907130479812622,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.1907130479812622,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717795591250549e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1812058240175247,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717795591250549e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1812058240175247,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1720935851335525,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1720935851335525,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717797245611774e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1634883433580398,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717797245611774e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1634883433580398,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717797245611774e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1591573506593704,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717797245611774e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1549431681632995,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1472942531108856,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1472942531108856,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377528676465805e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1400459855794906,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377528676465805e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1400459855794906,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.133175253868103,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.133175253868103,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1266608387231826,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717796418431165e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1266608387231826,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717798072792388e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1229247823357582,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377530330827029e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1196822747588157,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.113935112953186,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.113935112953186,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717798072792388e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1084630042314529,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717798072792388e-18,-1.646972895520335e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.1084630042314529,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.1032548770308494,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336208224904381e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.1032548770308494,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0983010977506637,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0983010977506637,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0957204028964042,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600195891784585e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0932196676731109,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.299594213730025e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0873937904834747,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.299594213730025e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0873937904834747,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0818623527884483,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0818623527884483,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0767023041844368,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0767023041844368,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0718824192881584,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0718824192881584,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0695651397109031,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0673250779509544,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,293.1499938964844,292.3597717285156,294.7288818359375,294.1121826171875,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.68653956388443e-13,0.0,0.0,0.0,0.0,60.0,0.0630303621292114,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
