time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892060,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4359130859375,291.4359130859375,294.7288818359375,294.1121826171875,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.05806167885468e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004372133873403,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4359130859375,291.4359130859375,294.7288818359375,294.1121826171875,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.05806167885468e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004372133873403,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4231872558594,291.4231872558594,294.7288818359375,294.1121826171875,286.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.646875859425898e-13,9.717795591250549e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.0041372706182301,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4231872558594,291.4231872558594,294.7288818359375,294.1121826171875,286.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.646875859425898e-13,9.717795591250549e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.0041372706182301,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4173278808594,291.4173278808594,294.7288818359375,294.1121826171875,286.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.646875859425898e-13,9.717795591250549e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,0.0040141334757208,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4117736816406,291.4117736816406,294.7288818359375,294.1121826171875,286.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0038945539854466,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.40167236328125,291.40167236328125,294.7288818359375,294.1121826171875,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0036636120639741,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.40167236328125,291.40167236328125,294.7288818359375,294.1121826171875,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0036636120639741,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.39276123046875,291.39276123046875,294.7288818359375,294.1121826171875,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.003460471983999,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.39276123046875,291.39276123046875,294.7288818359375,294.1121826171875,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.003460471983999,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.38507080078125,291.38507080078125,294.7288818359375,294.1121826171875,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0032669571228325,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.38507080078125,291.38507080078125,294.7288818359375,294.1121826171875,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0032669571228325,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3785400390625,291.3785400390625,294.7288818359375,294.1121826171875,286.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0030832721386104,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3785400390625,291.3785400390625,294.7288818359375,294.1121826171875,286.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0030832721386104,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.116927389615944e-13,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.388379629642226e-13,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.979841087763114e-13,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,5.388376919136795e-13,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.555997948017197e-12,287.0491027832031,294.1499938964844,291.37567138671875,291.37567138671875,294.7288818359375,294.1121826171875,286.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,2.987165202694708e-12,8.913301234177401e-18,-2.987174309992957e-12,4.0537351578794083e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030030729249119,-0.0,-2.0267154052839512e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.37310791015625,291.37310791015625,294.7288818359375,294.1121826171875,286.5234375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546200313776e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0029550476465374,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3687438964844,291.3687438964844,294.7288818359375,294.1121826171875,286.5234375,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0027745577972382,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3687438964844,291.3687438964844,294.7288818359375,294.1121826171875,286.5234375,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0027745577972382,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.36541748046875,291.36541748046875,294.7288818359375,294.1121826171875,286.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0025977387558668,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.36541748046875,291.36541748046875,294.7288818359375,294.1121826171875,286.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0025977387558668,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3630676269531,291.3630676269531,294.7288818359375,294.1121826171875,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0024373834021389,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3630676269531,291.3630676269531,294.7288818359375,294.1121826171875,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0024373834021389,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3616638183594,291.3616638183594,294.7288818359375,294.1121826171875,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0022902670316398,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3616638183594,291.3616638183594,294.7288818359375,294.1121826171875,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0022902670316398,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3612976074219,291.3612976074219,294.7288818359375,294.1121826171875,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336207397723768e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0022259557154029,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.36114501953125,291.36114501953125,294.7288818359375,294.1121826171875,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0021631531417369,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.36151123046875,291.36151123046875,294.7288818359375,294.1121826171875,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0020454134792089,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.36151123046875,291.36151123046875,294.7288818359375,294.1121826171875,286.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0020454134792089,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3627014160156,291.3627014160156,294.7288818359375,294.1121826171875,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0019338764250278,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3627014160156,291.3627014160156,294.7288818359375,294.1121826171875,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0019338764250278,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3646545410156,291.3646545410156,294.7288818359375,294.1121826171875,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0018281565280631,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3646545410156,291.3646545410156,294.7288818359375,294.1121826171875,286.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954620858558213e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0018281565280631,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3673400878906,291.3673400878906,294.7288818359375,294.1121826171875,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0017281065229326,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3673400878906,291.3673400878906,294.7288818359375,294.1121826171875,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954621685738825e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0017281065229326,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3689270019531,291.3689270019531,294.7288818359375,294.1121826171875,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0016878058668226,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3706970214844,291.3706970214844,294.7288818359375,294.1121826171875,286.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209052084992e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0016338443383574,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3747253417969,291.3747253417969,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0015317721990868,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3747253417969,291.3747253417969,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0015317721990868,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3793640136719,291.3793640136719,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.299594213730025e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014515364309772,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.3793640136719,291.3793640136719,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.299594213730025e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014515364309772,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
