time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894460,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.38458251953125,291.38458251953125,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.2995942964480862e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013616178184747,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.38458251953125,291.38458251953125,294.7288818359375,294.1121826171875,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4351614474893424e-12,1.2995942964480862e-17,2.435148437063273e-12,-4.9056344923748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013616178184747,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3902893066406,291.3902893066406,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377530330827029e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012813901994377,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3902893066406,291.3902893066406,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377530330827029e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012813901994377,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3933410644531,291.3933410644531,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0012462636223062,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3965148925781,291.3965148925781,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0012294894549995,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4031677246094,291.4031677246094,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0011955512454733,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4031677246094,291.4031677246094,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0011955512454733,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.41021728515625,291.41021728515625,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0013244736474007,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.41021728515625,291.41021728515625,294.7288818359375,294.1121826171875,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0013244736474007,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4176330566406,291.4176330566406,294.7288818359375,294.1121826171875,286.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624994461277e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0138892317190766,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4176330566406,291.4176330566406,294.7288818359375,294.1121826171875,286.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624994461277e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0138892317190766,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.42535400390625,291.42535400390625,294.7288818359375,294.1121826171875,286.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0740435570478439,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.42535400390625,291.42535400390625,294.7288818359375,294.1121826171875,286.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0740435570478439,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4293212890625,291.4293212890625,294.7288818359375,294.1121826171875,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.1054599359631538,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.433349609375,291.433349609375,294.7288818359375,294.1121826171875,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0862246677279472,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.44158935546875,291.44158935546875,294.7288818359375,294.1121826171875,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0341866537928581,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.44158935546875,291.44158935546875,294.7288818359375,294.1121826171875,286.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0341866537928581,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.45001220703125,291.45001220703125,294.7288818359375,294.1121826171875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0213118195533752,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.45001220703125,291.45001220703125,294.7288818359375,294.1121826171875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0213118195533752,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4595031738281,291.45330810546875,294.7288818359375,294.1121826171875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0090321963652968,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4595031738281,291.45330810546875,294.7288818359375,294.1121826171875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0090321963652968,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4709777832031,291.4576110839844,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0057250559329986,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4709777832031,291.4576110839844,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0057250559329986,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4773864746094,291.4601135253906,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.005050765350461,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.4842224121094,291.4628601074219,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0044189970940351,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4991760253906,291.468994140625,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0029530213214457,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4991760253906,291.468994140625,294.7288818359375,294.1121826171875,286.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0029530213214457,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.51568603515625,291.4759521484375,294.7288818359375,294.1121826171875,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0018515137489885,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.51568603515625,291.4759521484375,294.7288818359375,294.1121826171875,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0018515137489885,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.5335998535156,291.4836730957031,294.7288818359375,294.1121826171875,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0011589276837185,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.5335998535156,291.4836730957031,294.7288818359375,294.1121826171875,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.2035511978470146e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0011589276837185,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.55279541015625,291.4920349121094,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0007285551400855,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.55279541015625,291.4920349121094,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0007285551400855,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.5628356933594,291.4964599609375,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954623340100049e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0006046990165486,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.5731506347656,291.50103759765625,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,0.0005039442912675,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.59454345703125,291.5105895996094,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0003285172278992,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.59454345703125,291.5105895996094,294.7288818359375,294.1121826171875,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0003285172278992,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.6168212890625,291.5205993652344,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0002157197159249,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.6168212890625,291.5205993652344,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0002157197159249,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
