time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896860,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.6398620605469,291.5310363769531,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0001448755501769,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.6398620605469,291.5310363769531,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,0.0001448755501769,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.66357421875,291.5418395996094,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624994461277e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.950312960427254e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.66357421875,291.5418395996094,294.7288818359375,294.1121826171875,286.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624994461277e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.950312960427254e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.67559814453125,291.5473327636719,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336212360807445e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,9.409656922798604e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.687744140625,291.55291748046875,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717799727153612e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,8.258273737737909e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.7123107910156,291.564208984375,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717800554334224e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,5.85078087169677e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.7123107910156,291.564208984375,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717800554334224e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,5.85078087169677e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7371520996094,291.5756225585937,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,4.265147799742408e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7371520996094,291.5756225585937,294.7288818359375,294.1121826171875,286.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,4.265147799742408e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7620544433594,291.587158203125,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,3.299993113614619e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7620544433594,291.587158203125,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,3.299993113614619e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7869873046875,291.5987243652344,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.67475079454016e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7869873046875,291.5987243652344,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.67475079454016e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.79937744140625,291.6044921875,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,2.660434438439552e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.8117370605469,291.6102600097656,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954623340100049e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,3.419339918764308e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.83624267578125,291.6216735839844,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.123948550230125e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.83624267578125,291.6216735839844,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.123948550230125e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.8603210449219,291.6329345703125,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954623340100049e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.0929430573014542e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.8603210449219,291.6329345703125,294.7288818359375,294.1121826171875,286.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954623340100049e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.0929430573014542e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.88385009765625,291.6439819335937,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.663504372118041e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.88385009765625,291.6439819335937,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.095462251291944e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.663504372118041e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.90673828125,291.6547241210937,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.0519906684057787e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.90673828125,291.6547241210937,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336209879265606e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.0519906684057787e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.9178771972656,291.6600036621094,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.058064160396518e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,0.0,60.0,2.037774356722366e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.9288024902344,291.6651611328125,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4908185323330168e-12,1.2377531158007645e-17,2.4908061724282504e-12,-3.224157919812232e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8106893548974767e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.949951171875,291.6751708984375,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.2742804756271651e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.949951171875,291.6751708984375,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.033621070644622e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.2742804756271651e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.97003173828125,291.6847229003906,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.774649697646964e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.97003173828125,291.6847229003906,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954624167280664e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.774649697646964e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.9889221191406,291.6937255859375,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.494306434324244e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.9889221191406,291.6937255859375,294.7288818359375,294.1121826171875,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.494306434324244e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.0065002441406,291.7021789550781,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1060002179874571e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.0065002441406,291.7021789550781,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1060002179874571e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,-2.558463694807972e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,-2.694189814821113e-13,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,-1.989920543881557e-13,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,-2.6941884595683974e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,-1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.0147705078125,291.7061462402344,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.646875723900626e-13,9.717798072792388e-18,-1.646973031045607e-13,1.1128227245943425e-12,0.0,0.0,0.0,0.0,60.0,1.197625260829227e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.02264404296875,291.7099609375,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336211533626833e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0069060408568475e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.03717041015625,291.7170715332031,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.931508117851034e-12,8.294891909246019e-18,-2.931516357787545e-12,2.0868502238757802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3913862605695613e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.03717041015625,291.7170715332031,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.931508117851034e-12,8.294891909246019e-18,-2.931516357787545e-12,2.0868502238757802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3913862605695613e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.04998779296875,291.723388671875,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.931508117851034e-12,8.294892736426632e-18,-2.931516357787545e-12,2.0868502238757802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.823985621740576e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.04998779296875,291.723388671875,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.931508117851034e-12,8.294892736426632e-18,-2.931516357787545e-12,2.0868502238757802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.823985621740576e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
