time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899260,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.05322265625,291.7225036621094,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.058066641938356e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.811394425516482e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.05322265625,291.7225036621094,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8201937313232506e-12,7.058066641938356e-18,-2.8202006702171545e-12,5.449803369000916e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.811394425516482e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.0399475097656,291.7087097167969,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1088966857641935e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.0399475097656,291.7087097167969,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1088966857641935e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,292.0275573730469,291.6972961425781,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.875850816166925e-12,7.6764801027728e-18,-2.875858622422567e-12,3.768326796438348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0266875506204087e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,292.0115051269531,291.6830444335937,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.931508117851034e-12,8.294893563607244e-18,-2.931516357787545e-12,2.0868502238757802e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.021825124160387e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.9691772460937,291.6465759277344,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.379504145805233e-12,1.3614358906857144e-17,2.37949048485786e-12,-6.587111064937368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.077803168911487e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.9691772460937,291.6465759277344,294.7288818359375,294.1121826171875,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.379504145805233e-12,1.3614358906857144e-17,2.37949048485786e-12,-6.587111064937368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.077803168911487e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.9143371582031,291.6003112792969,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.7632771687203783e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.9143371582031,291.6003112792969,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.7632771687203783e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.8482971191406,291.5452880859375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.4146477269605384e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.8482971191406,291.5452880859375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.4146477269605384e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7723693847656,291.48260498046875,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.2903160495625343e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.7723693847656,291.48260498046875,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.2903160495625343e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.7311096191406,291.4486694335937,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,3.1963468245521653e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.6878967285156,291.4132080078125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0472000212757848e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.59619140625,291.3382263183594,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954625821641888e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,5.036272341385484e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.59619140625,291.3382263183594,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954625821641888e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,5.036272341385484e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4985656738281,291.25860595703125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954625821641888e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.219051207765006e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.4985656738281,291.25860595703125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954625821641888e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,9.219051207765006e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3963928222656,291.17547607421875,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.1548743714229204e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.3963928222656,291.17547607421875,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.1548743714229204e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.2909851074219,291.08984375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.307287584495498e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.2909851074219,291.08984375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.307287584495498e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,291.2374572753906,291.0464172363281,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954625821641888e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.886338031908963e-05,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.1836242675781,291.00274658203125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.363744169997517e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.07568359375,290.915283203125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.5584124412271194e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,291.07568359375,290.915283203125,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.5584124412271194e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.9684753417969,290.8285217285156,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.222707942361012e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.9684753417969,290.8285217285156,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.222707942361012e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.86334228515625,290.7434997558594,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,8.931586307880934e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.86334228515625,290.7434997558594,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,8.931586307880934e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.7615661621094,290.6613464355469,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,5.439143023977522e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.7615661621094,290.6613464355469,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,5.439143023977522e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.7123718261719,290.62164306640625,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,6.072027645132039e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.6645202636719,290.5830993652344,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,6.449667580454843e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.573486328125,290.5098571777344,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,3.1348640732176136e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.573486328125,290.5098571777344,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,3.1348640732176136e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.4898376464844,290.4427490234375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.0253980892448453e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.4898376464844,290.4427490234375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.0253980892448453e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.4148864746094,290.3828430175781,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.4342994063554215e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
