time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901720,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.4148864746094,290.3828430175781,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.4342994063554215e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.34991455078125,290.3312683105469,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214842349281e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1251098612774513e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.34991455078125,290.3312683105469,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214842349281e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.1251098612774513e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.3216247558594,290.3089294433594,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214842349281e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.560115262895124e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.2963256835937,290.2890930175781,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,3.5294233384775e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,290.25537109375,290.25537109375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954627476003113e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.927026005432708e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,290.25537109375,290.25537109375,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954627476003113e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,1.927026005432708e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.2284240722656,290.2284240722656,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0884024277402204e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.2284240722656,290.2284240722656,294.7288818359375,294.1121826171875,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0884024277402204e-06,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.216796875,290.216796875,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,7.93467904713907e-07,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.216796875,290.216796875,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336214015168669e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,7.93467904713907e-07,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,290.2218017578125,290.2218017578125,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954627476003113e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,7.655046374566155e-07,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,290.2218017578125,290.2218017578125,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.0954627476003113e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,7.655046374566155e-07,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,2.558463694807972e-13,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,2.694189814821113e-13,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,1.989920543881557e-13,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,2.6941884595683974e-13,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,1.2779989740085984e-12,287.0491027832031,294.1499938964844,290.2309875488281,290.2309875488281,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7600198602290016e-13,1.09546266488225e-17,-2.7601293646484226e-13,-2.2501306373712282e-12,0.0,0.0,0.0,0.0,60.0,7.02134229868534e-06,-0.0,-5.066788513209878e-25,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,5.116927389615944e-13,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,5.388379629642226e-13,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,3.979841087763114e-13,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,5.388376919136795e-13,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,2.555997948017197e-12,287.0491027832031,294.1499938964844,290.24481201171875,290.24481201171875,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.987165202694708e-12,8.91330702444169e-18,-2.987174309992957e-12,4.0537351578794083e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1066559636674356e-05,-0.0,-2.0267154052839512e-24,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.2870788574219,290.2870788574219,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.469938408466988e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.2870788574219,290.2870788574219,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,2.469938408466988e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.3500061035156,290.3500061035156,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0047837349702604e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.094482421875,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927734375,0.0,0.0,0.0,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0,287.0491027832031,294.1499938964844,290.3500061035156,290.3500061035156,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2034477920648138e-13,1.0336213187988056e-17,-2.203551062321743e-13,-5.686539021783343e-13,0.0,0.0,0.0,0.0,60.0,1.0047837349702604e-05,-0.0,-0.0,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,2.2755999751211675e-08,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,2.396320120112705e-08,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,1.7699148813221658e-08,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.3963188766629173e-08,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,1.136703389192917e-07,287.0490417480469,294.1499938964844,290.4269714355469,290.416015625,294.7289123535156,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4246031671282253e-07,3.032688304042269e-13,2.424600040740188e-07,-5.548122317122761e-07,0.0,0.0,0.0,-1.3657117960974574e-06,60.0,-2.925882290583104e-05,-0.0,-4.008354300468744e-15,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,2.2755999751211675e-08,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,2.396320120112705e-08,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,1.7699148813221658e-08,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.3963188766629173e-08,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,1.136703389192917e-07,287.0490417480469,294.1499938964844,290.4269714355469,290.416015625,294.7289123535156,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4246031671282253e-07,3.032688304042269e-13,2.424600040740188e-07,-5.548122317122761e-07,0.0,0.0,0.0,-1.3657117960974574e-06,60.0,-2.925882290583104e-05,-0.0,-4.008354300468744e-15,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,1.6585445905548113e-07,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,1.7465301027641544e-07,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,1.28998195236818e-07,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,1.7465291080043246e-07,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,8.284730483865133e-07,287.0490417480469,294.1499938964844,290.51025390625,290.48712158203125,294.7289123535156,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7675322396826232e-06,2.2106708824631838e-12,1.7675299659458688e-06,-4.044326033181278e-06,0.0,0.0,0.0,-9.955954737961292e-06,60.0,0.0032401322387158,-0.0,-2.1292592255334202e-13,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,1.6585445905548113e-07,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,1.7465301027641544e-07,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,1.28998195236818e-07,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,1.7465291080043246e-07,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,8.284730483865133e-07,287.0490417480469,294.1499938964844,290.51025390625,290.48712158203125,294.7289123535156,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7675322396826232e-06,2.2106708824631838e-12,1.7675299659458688e-06,-4.044326033181278e-06,0.0,0.0,0.0,-9.955954737961292e-06,60.0,0.0032401322387158,-0.0,-2.1292592255334202e-13,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,3.92954206063223e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,4.138003362186282e-07,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,3.0563168706976285e-07,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,4.138001088449528e-07,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,1.9628773770818952e-06,287.0490417480469,294.1499938964844,290.5541381835937,290.52447509765625,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.189776518614963e-06,5.2396771817175836e-12,4.189771061646752e-06,-9.585391126165632e-06,0.0,0.0,0.0,-2.35993938986212e-05,60.0,0.0082817608490586,-0.0,-1.1952482189755977e-12,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,6.61807803226111e-07,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,6.969165724513005e-07,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,5.147405204297684e-07,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,6.969162313907873e-07,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,3.3058497592719505e-06,287.0490417480469,294.1499938964844,290.5994567871094,290.5629272460937,294.7288818359375,294.1121826171875,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.055709829728585e-06,8.82392076073657e-12,7.055700734781567e-06,-1.6142514141392894e-05,0.0,0.0,0.0,-3.974218270741403e-05,60.0,0.0142594808712601,-0.0,-3.3902988923195654e-12,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,2.089699592033867e-06,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,2.2005576738592936e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,1.625325353415974e-06,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,2.2005565369909164e-06,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,1.0438427125336602e-05,287.0492553710937,294.1499938964844,290.69415283203125,290.64306640625,294.728515625,294.1121520996094,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.226557808171492e-05,2.784879445105748e-11,2.2265550796873868e-05,-5.094932930660434e-05,0.0,0.0,0.0,-0.0001254157104995,60.0,0.049099862575531,-0.0,-3.380196123003998e-11,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,2.089699592033867e-06,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,2.2005576738592936e-06,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,1.625325353415974e-06,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,2.2005565369909164e-06,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,1.0438427125336602e-05,287.0492553710937,294.1499938964844,290.69415283203125,290.64306640625,294.728515625,294.1121520996094,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.226557808171492e-05,2.784879445105748e-11,2.2265550796873868e-05,-5.094932930660434e-05,0.0,0.0,0.0,-0.0001254157104995,60.0,0.049099862575531,-0.0,-3.380196123003998e-11,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,4.794502729055239e-06,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,5.0488501983636525e-06,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,3.7290656109689735e-06,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,5.048847469879547e-06,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,2.3949407477630302e-05,287.05010986328125,294.1499938964844,290.7939453125,290.72711181640625,294.7269592285156,294.1119384765625,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1085295126540586e-05,6.389506979065374e-11,5.108522964292206e-05,-0.0001168960297945,0.0,0.0,0.0,-0.0002877489896491,60.0,0.196347489953041,-0.0,-1.7793498618967618e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,4.794502729055239e-06,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,5.0488501983636525e-06,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,3.7290656109689735e-06,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,5.048847469879547e-06,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,2.3949407477630302e-05,287.05010986328125,294.1499938964844,290.7939453125,290.72711181640625,294.7269592285156,294.1119384765625,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1085295126540586e-05,6.389506979065374e-11,5.108522964292206e-05,-0.0001168960297945,0.0,0.0,0.0,-0.0002877489896491,60.0,0.196347489953041,-0.0,-1.7793498618967618e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,8.758876901993062e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,9.223533197655344e-06,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,6.812474111939082e-06,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.223528650181834e-06,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,4.375217395136133e-05,287.0518798828125,294.1499938964844,290.8984375,290.8146667480469,294.7232360839844,294.1108703613281,286.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.332586341770366e-05,1.167274887858838e-10,9.332574700238184e-05,-0.0002135529211955,0.0,0.0,0.0,-0.00052567810053,60.0,0.4176637232303619,-0.0,-5.938421976381392e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,8.758876901993062e-06,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,9.223533197655344e-06,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,6.812474111939082e-06,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.223528650181834e-06,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,4.375217395136133e-05,287.0518798828125,294.1499938964844,290.8984375,290.8146667480469,294.7232360839844,294.1108703613281,286.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.332586341770366e-05,1.167274887858838e-10,9.332574700238184e-05,-0.0002135529211955,0.0,0.0,0.0,-0.00052567810053,60.0,0.4176637232303619,-0.0,-5.938421976381392e-10,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,1.4576374269381631e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,1.5349647583207116e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,1.1337204341543838e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,1.53496403072495e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,7.281162834260613e-05,287.0548400878906,294.1499938964844,291.0072326660156,290.90533447265625,294.71502685546875,294.1064758300781,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553113252157,1.9425595854105637e-10,0.0001553111360408,-0.000355391181074,0.0,0.0,0.0,-0.0008748247637413,60.0,0.8210062980651855,-0.0,-1.6446489725652211e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,1.4576374269381631e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,1.5349647583207116e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,1.1337204341543838e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,1.53496403072495e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,7.281162834260613e-05,287.0548400878906,294.1499938964844,291.0072326660156,290.90533447265625,294.71502685546875,294.1064758300781,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553113252157,1.9425595854105637e-10,0.0001553111360408,-0.000355391181074,0.0,0.0,0.0,-0.0008748247637413,60.0,0.8210062980651855,-0.0,-1.6446489725652211e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1067810058594,0.0,0.0,1.7643909814069048e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,1.8579914467409253e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,1.3723069059778936e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,1.8579905372462235e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086730957031,0.0,0.0,8.813451859168708e-05,287.05633544921875,294.1499938964844,291.0630798339844,290.95172119140625,294.7104797363281,294.1037902832031,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001879958581412,2.351362438091087e-10,0.0001879956253105,-0.0004301816225051,0.0,0.0,0.0,-0.001058927620761,60.0,1.031126856803894,-0.0,-2.409704658035139e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,2.1661653590854257e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,2.2810800146544352e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.0,0.0,1.6847987353685312e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,2.2810787413618527e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001082038725144,287.05816650390625,294.1499938964844,291.119873046875,290.9987487792969,294.7050476074219,294.1005859375,286.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308104885742,2.8868538115567333e-10,0.0002308101975359,-0.0005281486082822,0.0,0.0,0.0,-0.0013000898761674,60.0,1.2772496938705444,-0.0,-3.632096401418039e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,2.844211667252239e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,2.995096474478487e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,2.212169420090504e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,2.995094837388024e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,0.000142073520692,287.0602722167969,294.1499938964844,291.2359619140625,291.0944519042969,294.6864318847656,294.0881042480469,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003349712642375,4.1101283487776636e-10,0.0003349708567839,-0.0007455889135599,0.0,0.0,0.0,-0.0018819224787876,60.0,1.942201375961304,-0.0,-6.261782647953851e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,2.844211667252239e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053466796875,0.0,0.0,2.995096474478487e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,2.212169420090504e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,2.995094837388024e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,0.000142073520692,287.0602722167969,294.1499938964844,291.2359619140625,291.0944519042969,294.6864318847656,294.0881042480469,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003349712642375,4.1101283487776636e-10,0.0003349708567839,-0.0007455889135599,0.0,0.0,0.0,-0.0018819224787876,60.0,1.942201375961304,-0.0,-6.261782647953851e-09,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.034732647705825e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.514023258816452e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,7.027028914308175e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,9.51401816564612e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0004513012536335,287.1444091796875,294.1499938964844,291.3551330566406,291.1921081542969,294.5797424316406,293.996826171875,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0004562704125419,7.668533169580272e-11,-0.0004562704998534,-0.0006578774773515,0.0,0.0,0.0,0.0022202874533832,60.0,3.257672071456909,-0.0,-6.318362721913219e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.034732647705825e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.514023258816452e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,7.027028914308175e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601257324219,0.0,0.0,9.51401816564612e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0004513012536335,287.1444091796875,294.1499938964844,291.3551330566406,291.1921081542969,294.5797424316406,293.996826171875,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0004562704125419,7.668533169580272e-11,-0.0004562704998534,-0.0006578774773515,0.0,0.0,0.0,0.0022202874533832,60.0,3.257672071456909,-0.0,-6.318362721913219e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,4.788370642927475e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,5.042392513132654e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,3.724296038853936e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,5.042389602749609e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0002391877933405,287.1447448730469,294.1499938964844,291.4769287109375,291.2912902832031,294.5241394042969,293.9648742675781,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005443840054795,6.69521993401645e-10,0.0005443833069875,-0.0012158007593825,0.0,0.0,0.0,-0.0030598570592701,60.0,3.8699793815612793,-0.0,-1.774799862630516e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
