time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904120,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,4.788370642927475e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,5.042392513132654e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,3.724296038853936e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,5.042389602749609e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0002391877933405,287.1447448730469,294.1499938964844,291.4769287109375,291.2912902832031,294.5241394042969,293.9648742675781,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005443840054795,6.69521993401645e-10,0.0005443833069875,-0.0012158007593825,0.0,0.0,0.0,-0.0030598570592701,60.0,3.8699793815612793,-0.0,-1.774799862630516e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,4.592476034304127e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,4.836105654248968e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,3.5719331208383664e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,4.836103107663803e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.0002294025180162,287.1596069335937,294.1499938964844,291.6009521484375,291.3916015625,294.50262451171875,293.93072509765625,286.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610077154822,8.84142148382949e-10,0.0007610068423673,-0.0015634162118658,0.0,0.0,0.0,-0.004245052114129,60.0,4.573180198669434,-0.0,-1.6325538254591265e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,4.592476034304127e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,4.836105654248968e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,3.5719331208383664e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,4.836103107663803e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.0002294025180162,287.1596069335937,294.1499938964844,291.6009521484375,291.3916015625,294.50262451171875,293.93072509765625,286.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007610077154822,8.84142148382949e-10,0.0007610068423673,-0.0015634162118658,0.0,0.0,0.0,-0.004245052114129,60.0,4.573180198669434,-0.0,-1.6325538254591265e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,9.00827581062913e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.48616288951598e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830749511719,0.0,0.0,7.006451050983742e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,9.486157796345653e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,0.0004499797651078,287.1703796386719,294.1499938964844,291.6636962890625,291.4420471191406,294.4931030273437,293.9067077636719,286.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007365267956629,9.44550326842375e-10,0.0007365258643403,-0.0017467106226831,0.0,0.0,0.0,-0.0041681816801428,60.0,4.8910675048828125,-0.0,-6.28140810476907e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,9.007770859170704e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18853759765625,0.0,0.0,9.485630289418624e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,7.006058149272576e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,9.485625196248292e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0004499545320868,287.1794128417969,294.1499938964844,291.726806640625,291.4926452636719,294.46923828125,293.8836364746094,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009294205810874,1.131496452089209e-09,0.0009294194169342,-0.0020453000906854,0.0,0.0,0.0,-0.005222413688898,60.0,5.682577133178711,-0.0,-6.280701825289725e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,9.031495574163272e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,9.510614472674206e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,7.024510705377907e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.510609379503876e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004511396982707,287.2099914550781,294.1499938964844,291.8540954589844,291.5940246582031,294.43414306640625,293.82330322265625,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000843861780595,1.338823496510599e-09,0.0008438604418188,-0.0026759202592074,0.0,0.0,0.0,-0.004886214621365,60.0,5.971114158630371,-0.0,-6.313827327630861e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,9.031495574163272e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,9.510614472674206e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,7.024510705377907e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.510609379503876e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004511396982707,287.2099914550781,294.1499938964844,291.8540954589844,291.5940246582031,294.43414306640625,293.82330322265625,286.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000843861780595,1.338823496510599e-09,0.0008438604418188,-0.0026759202592074,0.0,0.0,0.0,-0.004886214621365,60.0,5.971114158630371,-0.0,-6.313827327630861e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.06060668057762e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,9.541268809698522e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,7.047152757877484e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.541264444123954e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004525938420556,287.19903564453125,294.1499938964844,291.9823913574219,291.69537353515625,294.3923034667969,293.74688720703125,286.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008268369711004,1.681321526447732e-09,0.0008268352830782,-0.0035933651961386,0.0,0.0,0.0,-0.0049557066522538,60.0,6.995625019073486,-0.0,-6.354591874924155e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,9.06060668057762e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,9.541268809698522e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,7.047152757877484e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.541264444123954e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004525938420556,287.19903564453125,294.1499938964844,291.9823913574219,291.69537353515625,294.3923034667969,293.74688720703125,286.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008268369711004,1.681321526447732e-09,0.0008268352830782,-0.0035933651961386,0.0,0.0,0.0,-0.0049557066522538,60.0,6.995625019073486,-0.0,-6.354591874924155e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.099606540985404e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.58233795245178e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,7.077485497575253e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,9.58233285928145e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0004545419942587,287.19775390625,294.1499938964844,292.1112670898437,291.7962646484375,294.3546447753906,293.6484680175781,286.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613273337483,2.0974080250368843e-09,0.0007613252382725,-0.0047527439892292,0.0,0.0,0.0,-0.0048148049972951,60.0,7.007375240325928,-0.0,-6.409411668073517e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.099606540985404e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.58233795245178e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,7.077485497575253e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,9.58233285928145e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0004545419942587,287.19775390625,294.1499938964844,292.1112670898437,291.7962646484375,294.3546447753906,293.6484680175781,286.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613273337483,2.0974080250368843e-09,0.0007613252382725,-0.0047527439892292,0.0,0.0,0.0,-0.0048148049972951,60.0,7.007375240325928,-0.0,-6.409411668073517e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.13298936211504e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.617491014068946e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,7.103449752321467e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,9.617486648494378e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.0004562095564324,287.2002258300781,294.1499938964844,292.2403564453125,291.8963623046875,294.31787109375,293.52947998046875,286.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877769043669,2.736540105630069e-09,0.0009877741103991,-0.0062065194360911,0.0,0.0,0.0,-0.0062424400821328,60.0,7.143614768981934,-0.0,-6.456522072539883e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.13298936211504e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.617491014068946e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,7.103449752321467e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,9.617486648494378e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.0004562095564324,287.2002258300781,294.1499938964844,292.2403564453125,291.8963623046875,294.31787109375,293.52947998046875,286.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877769043669,2.736540105630069e-09,0.0009877741103991,-0.0062065194360911,0.0,0.0,0.0,-0.0062424400821328,60.0,7.143614768981934,-0.0,-6.456522072539883e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.156404848909006e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,9.642149234423414e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,7.12166220182553e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,9.642144141253084e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,0.0004573792102746,287.1949462890625,294.1499938964844,292.3048400878906,291.9459533691406,294.3041381835937,293.4569091796875,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756403742358,3.013600924361981e-09,0.0009756373474374,-0.0069470065645873,0.0,0.0,0.0,-0.0063068750314414,60.0,7.62994384765625,-0.0,-6.489670312248563e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.180374763673171e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,9.667390258982778e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972351074219,0.0,0.0,7.140305388020352e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,9.667385893408208e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0004585765709634,287.1897277832031,294.1499938964844,292.3692321777344,291.9952087402344,294.2875671386719,293.395263671875,286.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781747357919,3.312205398842138e-09,0.0009781714761629,-0.0077294465154409,0.0,0.0,0.0,-0.0064548095688223,60.0,8.030464172363281,-0.0,-6.523691098436758e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.229880379280075e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,9.71952176769264e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,7.178809028118849e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.719517402118072e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004610494943335,287.1793212890625,294.1499938964844,292.4974670410156,292.09246826171875,294.25634765625,293.2782287597656,286.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983448815532,3.9289589359725605e-09,0.000983444857411,-0.0093454541638493,0.0,0.0,0.0,-0.006760558579117,60.0,8.570955276489258,-0.0,-6.594236623413964e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.229880379280075e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,9.71952176769264e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898498535156,0.0,0.0,7.178809028118849e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.719517402118072e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004610494943335,287.1793212890625,294.1499938964844,292.4974670410156,292.09246826171875,294.25634765625,293.2782287597656,286.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983448815532,3.9289589359725605e-09,0.000983444857411,-0.0093454541638493,0.0,0.0,0.0,-0.006760558579117,60.0,8.570955276489258,-0.0,-6.594236623413964e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.25713757169433e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18084716796875,0.0,0.0,9.748224692884833e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,7.200008985819295e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,9.748220327310264e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,0.0004624110588338,287.1690979003906,294.1499938964844,292.62469482421875,292.187744140625,294.2282409667969,293.19549560546875,286.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986356055364,4.268529085749151e-09,0.0009863517479971,-0.0102351568639278,0.0,0.0,0.0,-0.0069289142265915,60.0,8.90248966217041,-0.0,-6.633238314179837e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.25713757169433e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18084716796875,0.0,0.0,9.748224692884833e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,7.200008985819295e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,9.748220327310264e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,0.0004624110588338,287.1690979003906,294.1499938964844,292.62469482421875,292.187744140625,294.2282409667969,293.19549560546875,286.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986356055364,4.268529085749151e-09,0.0009863517479971,-0.0102351568639278,0.0,0.0,0.0,-0.0069289142265915,60.0,8.90248966217041,-0.0,-6.633238314179837e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,9.280006634071468e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.772306657396256e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.217795791802928e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.772302291821688e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0004635534423869,287.15899658203125,294.1499938964844,292.7504577636719,292.2806701660156,294.2024230957031,293.1336669921875,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887916967272,4.553428301079521e-09,0.0009887871565297,-0.0109816016629338,0.0,0.0,0.0,-0.0070701474323868,60.0,9.17111587524414,-0.0,-6.6660504671745e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,9.280006634071468e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.772306657396256e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.217795791802928e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.772302291821688e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0004635534423869,287.15899658203125,294.1499938964844,292.7504577636719,292.2806701660156,294.2024230957031,293.1336669921875,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887916967272,4.553428301079521e-09,0.0009887871565297,-0.0109816016629338,0.0,0.0,0.0,-0.0070701474323868,60.0,9.17111587524414,-0.0,-6.6660504671745e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,9.295137715525924e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,9.78824100457132e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,7.22956465324387e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.788235911400987e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,0.0004643092979677,287.1490478515625,294.1499938964844,292.8743591308594,292.3708190917969,294.1794128417969,293.1018981933594,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904042817652,4.741923742557219e-09,0.000990399508737,-0.0114754559472203,0.0,0.0,0.0,-0.0071635954082012,60.0,9.402722358703612,-0.0,-6.687803733029797e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,9.295137715525924e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,9.78824100457132e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,7.22956465324387e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.788235911400987e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,0.0004643092979677,287.1490478515625,294.1499938964844,292.8743591308594,292.3708190917969,294.1794128417969,293.1018981933594,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904042817652,4.741923742557219e-09,0.000990399508737,-0.0114754559472203,0.0,0.0,0.0,-0.0071635954082012,60.0,9.402722358703612,-0.0,-6.687803733029797e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,9.298722579842432e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,9.792015771381556e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,7.232352800201625e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.160888671875,0.0,0.0,9.792010678211228e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0004644883738365,287.1441650390625,294.1499938964844,292.9354858398437,292.41473388671875,294.1693725585937,293.0955810546875,286.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907839121297,4.786570695358705e-09,0.0009907791391015,-0.0115924309939146,0.0,0.0,0.0,-0.0071857175789773,60.0,9.50654411315918,-0.0,-6.692961562748678e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.30319874896668e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,9.796729136724024e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.235834345920011e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,9.796724771149457e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0004647119785659,287.1392517089844,294.1499938964844,292.9960021972656,292.45782470703125,294.1591186523437,293.09130859375,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912651730701,4.8423318688151085e-09,0.0009912602836266,-0.0117385173216462,0.0,0.0,0.0,-0.0072133829817175,60.0,9.612360954284668,-0.0,-6.699405474819288e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,9.305239655077456e-05,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.798878454603256e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,7.237421232275665e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.798874089028686e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600646972656,0.0,0.0,0.0004648139583878,287.13116455078125,294.1499938964844,293.09625244140625,292.5282897949219,294.14404296875,293.09625244140625,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914797265082,4.8677404329566815e-09,0.0009914748370647,-0.0118050882592797,0.0,0.0,0.0,-0.0072259656153619,60.0,9.774620056152344,-0.0,-6.70234285848892e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587219238281,0.0,0.0,9.30556416278705e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,9.79922042461112e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,7.237673708004877e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,9.799216059036552e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0004648301692213,287.129638671875,294.1499938964844,293.114990234375,292.5413513183594,294.14141845703125,293.0997619628906,286.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991511857137,4.871779424320266e-09,0.0009915069676935,-0.0118156718090176,0.0,0.0,0.0,-0.0072279553860425,60.0,9.804012298583984,-0.0,-6.702810395609049e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,9.306972788181156e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.800703264772892e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,7.238769467221573e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,9.800698899198323e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0004649005422834,287.12017822265625,294.1499938964844,293.2309265136719,292.6209716796875,294.1256408691406,293.1215515136719,286.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916634298861,4.88930318454095e-09,0.0009916585404425,-0.0118615813553333,0.0,0.0,0.0,-0.007236651610583,60.0,9.986272811889648,-0.0,-6.704836863491438e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,9.306972788181156e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.800703264772892e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,7.238769467221573e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,9.800698899198323e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0004649005422834,287.12017822265625,294.1499938964844,293.2309265136719,292.6209716796875,294.1256408691406,293.1215515136719,286.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916634298861,4.88930318454095e-09,0.0009916585404425,-0.0118615813553333,0.0,0.0,0.0,-0.007236651610583,60.0,9.986272811889648,-0.0,-6.704836863491438e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,9.309129382018e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1384582519531,0.0,0.0,9.802973363548516e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,7.240446575451642e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.802968997973947e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0004650082846637,287.1108703613281,294.1499938964844,293.34332275390625,292.69635009765625,294.11260986328125,293.1611022949219,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918930009007,4.9161466009195465e-09,0.0009918881114572,-0.0119319092482328,0.0,0.0,0.0,-0.0072499592788517,60.0,10.15579605102539,-0.0,-6.707941224703974e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,9.309129382018e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1384582519531,0.0,0.0,9.802973363548516e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,7.240446575451642e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.802968997973947e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0004650082846637,287.1108703613281,294.1499938964844,293.34332275390625,292.69635009765625,294.11260986328125,293.1611022949219,286.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918930009007,4.9161466009195465e-09,0.0009918881114572,-0.0119319092482328,0.0,0.0,0.0,-0.0072499592788517,60.0,10.15579605102539,-0.0,-6.707941224703974e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,9.312728798249736e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,9.806764137465508e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.243245636345819e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,9.806759771890938e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.0004651881172321,287.1017150878906,294.1499938964844,293.4518737792969,292.76708984375,294.1014404296875,293.21075439453125,286.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922767058014,4.9609738539402315e-09,0.0009922716999426,-0.0120493518188595,0.0,0.0,0.0,-0.0072721834294497,60.0,10.317644119262695,-0.0,-6.713127476132287e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,9.312728798249736e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316833496094,0.0,0.0,9.806764137465508e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.243245636345819e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298217773437,0.0,0.0,9.806759771890938e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.0004651881172321,287.1017150878906,294.1499938964844,293.4518737792969,292.76708984375,294.1014404296875,293.21075439453125,286.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922767058014,4.9609738539402315e-09,0.0009922716999426,-0.0120493518188595,0.0,0.0,0.0,-0.0072721834294497,60.0,10.317644119262695,-0.0,-6.713127476132287e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,9.315420174971224e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,9.809598122956233e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298522949219,0.0,0.0,7.245338929351419e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,9.809593757381664e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0004653225769288,287.0971984863281,294.1499938964844,293.5045471191406,292.80059814453125,294.096923828125,293.2406005859375,286.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992564135231,4.9944959279457635e-09,0.0009925591293722,-0.0121371764689683,0.0,0.0,0.0,-0.0072888052091002,60.0,10.393837928771973,-0.0,-6.717007039469537e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,9.317928197560832e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,9.81223929557018e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,7.247289613587782e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,9.812234929995613e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.000465447868919,287.0927124023437,294.1499938964844,293.5560913085937,292.83282470703125,294.0926208496094,293.2698669433594,286.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928316576406,5.025732274788197e-09,0.0009928266517817,-0.0122190117835998,0.0,0.0,0.0,-0.0073042931035161,60.0,10.468792915344238,-0.0,-6.720622991451819e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,9.321822290075944e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,9.816339297685772e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227722167969,0.0,0.0,7.250317867146805e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,9.816335659706964e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0004656423698179,287.0877685546875,294.1499938964844,293.6124267578125,292.8673095703125,294.08868408203125,293.30767822265625,286.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932449320331,5.074229925128293e-09,0.0009932399261742,-0.012346071191132,0.0,0.0,0.0,-0.0073283277451992,60.0,10.549042701721191,-0.0,-6.726239831778005e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,9.324882557848468e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,9.819562546908855e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,7.252698560478166e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,9.819558181334288e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0004657952813431,287.0838928222656,294.1499938964844,293.6556091308594,292.8931884765625,294.0856018066406,293.3374328613281,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935708949342,5.112351875169452e-09,0.00099356577266,-0.0124459452927112,0.0,0.0,0.0,-0.0073472261428833,60.0,10.612088203430176,-0.0,-6.730655854880754e-08,0.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.050000000745058,9.332635818282142e-05,298.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.050000000745058,9.82772689894773e-05,298.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11328125,0.0,0.050000000745058,7.258728874148801e-05,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.050000000745058,9.827722533373162e-05,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.050000000745058,0.0004661825951188,287.0751647949219,285.4460144042969,293.75,292.9478454589844,294.08013916015625,293.4086303710937,286.562744140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943967452272,5.208928843813965e-09,0.0009943915065377,-0.012698964215815,0.0,0.0,0.0,-0.0073951031081378,60.0,10.74612522125244,-0.0,-6.741851166225389e-08,1.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.050000000745058,9.332635818282142e-05,298.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.050000000745058,9.82772689894773e-05,298.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11328125,0.0,0.050000000745058,7.258728874148801e-05,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.050000000745058,9.827722533373162e-05,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.050000000745058,0.0004661825951188,287.0751647949219,285.4460144042969,293.75,292.9478454589844,294.08013916015625,293.4086303710937,286.562744140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943967452272,5.208928843813965e-09,0.0009943915065377,-0.012698964215815,0.0,0.0,0.0,-0.0073951031081378,60.0,10.74612522125244,-0.0,-6.741851166225389e-08,1.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
