time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906460,298.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.63447105884552,0.050000000745058,0.0408353060483932,298.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.63447105884552,0.050000000745058,0.0430015549063682,298.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.63447105884552,0.050000000745058,0.0317608043551445,298.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70660400390625,0.63447105884552,0.050000000745058,0.0430015511810779,298.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.63447105884552,0.050000000745058,0.2039806395769119,286.6532592773437,285.3891296386719,293.7958679199219,292.9736328125,296.76715087890625,297.4454650878906,286.7674560546875,1.0,0.109715886414051,0.0964111760258674,0.0964111760258674,1.0,1.0,-0.4359618127346039,0.0011302947532385,0.4348315000534057,-0.1309774518013,0.0,0.0,0.0,10.160426139831545,60.0,1299.733154296875,0.0,12.276423454284668,1.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.6315042972564697,0.050000000745058,0.0452383868396282,298.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30767822265625,0.6315042972564697,0.050000000745058,0.0476382002234458,298.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.6315042972564697,0.050000000745058,0.0351854115724563,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.6315042972564697,0.050000000745058,0.0476381964981555,298.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.6315042972564697,0.050000000745058,0.2259750962257385,287.40447998046875,285.3322448730469,293.8417358398437,292.99932861328125,297.14178466796875,298.4897155761719,288.1209716796875,1.0,0.1210884451866149,0.1928223520517349,0.1928223520517349,1.0,1.0,-0.4820415377616882,0.0216376408934593,0.4604038894176483,-0.1205919310450553,0.0,0.0,0.0,12.506058692932127,60.0,2642.854248046875,0.0,16.680612564086914,1.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.599051833152771,0.050000000745058,0.0455373525619506,298.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.599051833152771,0.050000000745058,0.0479530245065689,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.599051833152771,0.050000000745058,0.035417940467596,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.599051833152771,0.050000000745058,0.0479530245065689,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.599051833152771,0.050000000745058,0.2274685055017471,288.75689697265625,285.2757263183594,293.8873291015625,293.0247802734375,297.1331481933594,298.50079345703125,289.352783203125,1.0,0.131235122680664,0.2885667383670807,0.2885667383670807,1.0,1.0,-0.4852091073989868,0.0466371066868305,0.4385719895362854,-0.0963053330779075,1.0,1.0,0.0,16.23106575012207,60.0,2780.12744140625,0.0,19.94156074523925,1.0,282.2911071777344,284.62353515625,296.7775573730469,298.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,2.3483395057471202e-21,1.1741698538477558e-21,1.1741697528735601e-21,0.0,0.0,-0.0,4.15928807342425e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149169921875,0.5710163116455078,0.050000000745058,0.0456805899739265,298.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149169921875,0.5710163116455078,0.050000000745058,0.0481038615107536,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149169921875,0.5710163116455078,0.050000000745058,0.0355293489992618,298.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149169921875,0.5710163116455078,0.050000000745058,0.0481038615107536,298.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9149169921875,0.5710163116455078,0.050000000745058,0.2281839996576309,288.85406494140625,285.2183837890625,293.9335632324219,293.0505065917969,297.12353515625,298.467529296875,287.8365783691406,1.0,0.1405862271785736,0.3856447041034698,0.3856447041034698,1.0,1.0,-0.4867359399795532,0.0877037122845649,0.3990322351455688,-0.055650420486927,1.0,1.0,0.0,20.040016174316406,60.0,10950.1044921875,0.0,23.185489654541016,1.0,282.5531921386719,287.8738098144531,297.7894287109375,298.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,1470.511474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2160660326480865,1.0,0.0,0.0,0.8057847619056702,0.8057880997657776,5.322093699078324e-08,4.246407985687256,4.246397972106934,9.951189895218704e-06,0.0,0.0,-0.0,5553.97412109375,0.0,16.528453826904297,1892.6568603515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.5492396354675293,0.050000000745058,0.0458179265260696,298.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.5492396354675293,0.050000000745058,0.0482484810054302,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.5492396354675293,0.050000000745058,0.0356361642479896,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.5492396354675293,0.050000000745058,0.0482484810054302,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.5492396354675293,0.050000000745058,0.2288700342178344,286.9303283691406,285.1614074707031,293.9794921875,293.075927734375,297.11163330078125,298.4317626953125,286.16046142578125,1.0,0.1489825397729873,0.4820558726787567,0.4820558726787567,1.0,1.0,-0.488199383020401,0.13539619743824,0.3528031706809997,-0.0083795599639415,1.0,1.0,0.0,23.719614028930664,60.0,10873.908203125,0.0,26.33519554138184,1.0,282.7723083496094,285.7162475585937,297.7522888183594,298.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,2491.493408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937509655952453,1.0,0.0,0.0,1.0513659715652466,1.051367998123169,7.424793579957625e-08,4.265353202819824,4.26534366607666,9.790799595066346e-06,0.0,0.0,-0.0,4692.12890625,0.0,35.612815856933594,1895.359375,0.0,264.84063720703125,0.2672780752182007,1.0,0.0,3.0,1.0,0.0
17906760,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.5324768424034119,0.050000000745058,0.0459490418434143,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.5324768424034119,0.050000000745058,0.0483865551650524,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.5324768424034119,0.050000000745058,0.03573814406991,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.5324768424034119,0.050000000745058,0.0483865551650524,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.5324768424034119,0.050000000745058,0.2295249849557876,285.7341003417969,285.1044311523437,294.02545166015625,293.10125732421875,296.8531799316406,298.3915100097656,285.3704528808594,1.0,0.1565385907888412,0.5856447219848633,0.5856447219848633,0.800000011920929,1.0,-0.4895965158939361,0.1813408285379409,0.3082557022571563,0.0371703505516052,1.0,1.0,0.0,27.23311996459961,60.0,10358.3486328125,0.0,29.36324882507324,1.0,282.9407653808594,284.9654235839844,297.1678771972656,298.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,3861.41943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704890549182892,1.0,0.0,0.0,1.3088728189468384,1.3088757991790771,1.1432626934038129e-07,4.265913009643555,4.265902996063232,9.78602565737674e-06,0.0,0.0,-0.0,4037.827880859375,0.0,68.63749694824219,1895.435546875,0.0,424.1938171386719,0.3327653408050537,1.0,0.0,3.0,1.0,0.0
17906820,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0461863912642002,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0486364923417568,298.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.03592274710536,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0486364923417568,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.2307105809450149,284.9491577148437,284.9904479980469,294.11737060546875,293.151611328125,295.5713806152344,298.3134765625,284.8819885253906,1.0,0.1693748235702514,0.7928223609924316,0.7928223609924316,0.4000000059604645,1.0,-0.492125004529953,0.3505439758300781,0.1415810137987136,0.2052859961986541,0.8031886219978333,0.8031886219978333,0.0,33.60527038574219,60.0,10605.291015625,-0.0,34.93169021606445,1.0,283.1054077148437,284.5899963378906,296.2486572265625,297.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,9740.3466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785628914833069,1.0,0.0,0.0,1.7055405378341677,1.7055461406707764,1.9409640117373786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.63427734375,0.0,162.99380493164062,1895.4371337890625,0.0,445.3524475097656,0.4293440282344818,1.0,0.0,3.0,1.0,0.0
17906880,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0461863912642002,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0486364923417568,298.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.03592274710536,298.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.0486364923417568,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.5097823143005371,0.050000000745058,0.2307105809450149,284.9491577148437,284.9904479980469,294.11737060546875,293.151611328125,295.5713806152344,298.3134765625,284.8819885253906,1.0,0.1693748235702514,0.7928223609924316,0.7928223609924316,0.4000000059604645,1.0,-0.492125004529953,0.3505439758300781,0.1415810137987136,0.2052859961986541,0.8031886219978333,0.8031886219978333,0.0,33.60527038574219,60.0,10605.291015625,-0.0,34.93169021606445,1.0,283.1054077148437,284.5899963378906,296.2486572265625,297.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,9740.3466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785628914833069,1.0,0.0,0.0,1.7055405378341677,1.7055461406707764,1.9409640117373786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.63427734375,0.0,162.99380493164062,1895.4371337890625,0.0,445.3524475097656,0.4293440282344818,1.0,0.0,3.0,1.0,0.0
17906940,298.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5020942091941833,0.050000000745058,0.0462906286120414,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5020942091941833,0.050000000745058,0.0487462617456913,298.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5020942091941833,0.050000000745058,0.0360038205981254,298.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5020942091941833,0.050000000745058,0.0487462617456913,298.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.5020942091941833,0.050000000745058,0.2312312722206115,284.8487854003906,284.95001220703125,294.1628723144531,293.1763916015625,294.62078857421875,298.2787475585937,284.82257080078125,1.0,0.1747180670499801,0.8953402638435364,0.8953402638435364,0.2020676583051681,1.0,-0.4932364523410797,0.4559043943881988,0.0373320542275905,0.310026615858078,0.7391728162765503,0.7391728162765503,0.0,36.40928268432617,60.0,11150.40625,-0.0,37.40959548950195,1.0,283.1311340332031,284.635986328125,296.05224609375,296.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,13489.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538706243038177,1.0,0.0,0.0,1.751390814781189,1.7513972520828247,2.046725171567232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.70849609375,0.0,188.0490875244141,1895.4371337890625,0.0,383.764404296875,0.4498371183872223,1.0,0.0,3.0,1.0,0.0
17907000,298.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.4957303404808044,0.050000000745058,0.0463886484503746,298.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.4957303404808044,0.050000000745058,0.048849482089281,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.4957303404808044,0.050000000745058,0.0360800623893737,298.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.4957303404808044,0.050000000745058,0.048849482089281,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.4957303404808044,0.050000000745058,0.2317209094762802,284.8229064941406,284.95001220703125,294.20928955078125,293.2015380859375,294.2258605957031,298.2485656738281,284.8294982910156,1.0,0.1795493960380554,1.0,1.0,0.0,1.0,-0.4942809641361236,0.4942791759967804,1.7790414403862087e-06,0.3481162488460541,0.6815035939216614,0.6815035939216614,0.0,39.03785705566406,60.0,11482.27734375,-0.0,39.733001708984375,1.0,283.14208984375,284.7169189453125,295.9916687011719,296.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17744.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273964464664459,1.0,0.0,0.0,1.7175178527832031,1.7175248861312866,1.9683209018239722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.52490234375,0.0,194.1472625732422,1895.4371337890625,0.0,326.8786315917969,0.4489246308803558,1.0,0.0,3.0,1.0,0.0
17907060,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.4895402193069458,0.050000000745058,0.0464940220117569,298.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.4895402193069458,0.050000000745058,0.048960443586111,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.4895402193069458,0.050000000745058,0.0361620150506496,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.4895402193069458,0.050000000745058,0.048960443586111,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.4895402193069458,0.050000000745058,0.2322472631931305,284.8667907714844,284.95001220703125,294.2643737792969,293.231201171875,294.2543334960937,298.2190246582031,284.89520263671875,1.0,0.1845682561397552,1.0,1.0,0.0,1.0,-0.4954038858413696,0.495403528213501,3.517538971209433e-07,0.3491530120372772,0.6666033864021301,0.6666033864021301,0.0,41.85761260986328,60.0,11588.7314453125,-0.0,42.23047256469727,1.0,283.1470947265625,284.8128662109375,296.0205993652344,296.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,19093.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013257920742035,1.0,0.0,0.0,1.6489150524139404,1.648922085762024,1.814220098594888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.35986328125,0.0,181.0579071044922,1895.4371337890625,0.0,278.0119934082031,0.4415172934532165,1.0,0.0,3.0,1.0,0.0
17907120,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.4860197901725769,0.050000000745058,0.0465574786067009,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.4860197901725769,0.050000000745058,0.0490272641181945,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.4860197901725769,0.050000000745058,0.0362113714218139,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.4860197901725769,0.050000000745058,0.0490272641181945,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.4860197901725769,0.050000000745058,0.232564240694046,284.907470703125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.20281982421875,284.9268798828125,1.0,0.1875209659337997,1.0,1.0,0.0,1.0,-0.496080070734024,0.4960797131061554,3.523952329942404e-07,0.3497909307479858,0.6775386929512024,0.6775386929512024,0.0,43.55583953857422,48.0,11698.158203125,-0.0,43.73994445800781,1.0,283.14849853515625,284.8353271484375,296.0763854980469,296.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,18347.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895105421543121,1.0,0.0,0.0,1.6546708345413208,1.6546777486801147,1.8269078339017144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.90771484375,0.0,179.97650146484375,1895.4371337890625,0.0,257.63140869140625,0.4412108659744262,1.0,0.0,3.0,1.0,0.0
17907180,298.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838384687900543,0.050000000745058,0.0465976260602474,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838384687900543,0.050000000745058,0.0490695424377918,298.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838384687900543,0.050000000745058,0.0362425968050956,297.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838384687900543,0.050000000745058,0.0490695424377918,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838384687900543,0.050000000745058,0.2327647805213928,284.9364624023437,284.95001220703125,294.35479736328125,293.2795104980469,294.3444519042969,298.1832275390625,284.94012451171875,1.0,0.1890155524015426,1.0,1.0,0.0,1.0,-0.4965079426765442,0.4965075850486755,3.528424201704184e-07,0.3503085374832153,0.6871329545974731,0.6871329545974731,0.0,44.631446838378906,48.0,11798.9130859375,-0.0,44.6980094909668,1.0,283.1494445800781,284.8329162597656,296.1778564453125,297.048828125,293.1499938964844,293.1499938964844,283.1499938964844,17600.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807616233825683,1.0,0.0,0.0,1.676816463470459,1.6768232583999634,1.876136508371929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4501953125,0.0,183.0328521728516,1895.4371337890625,0.0,243.08346557617188,0.4438189566135406,1.0,0.0,3.0,1.0,0.0
17907240,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4838182926177978,0.050000000745058,0.0465979985892772,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4838182926177978,0.050000000745058,0.0490699335932731,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4838182926177978,0.050000000745058,0.0362428873777389,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4838182926177978,0.050000000745058,0.0490699335932731,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.4838182926177978,0.050000000745058,0.232766643166542,284.9399719238281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.1718139648437,284.9403686523437,1.0,0.1888991594314575,1.0,1.0,0.0,1.0,-0.4965121746063232,0.4965118169784546,3.52909950152025e-07,0.3504541218280792,0.6863773465156555,0.6863773465156555,0.0,44.6428337097168,36.0,11825.56640625,-0.0,44.70810317993164,1.0,283.14971923828125,284.82965087890625,296.2475280761719,297.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,17649.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379639595746994,1.0,0.0,0.0,1.6827691793441772,1.6827760934829712,1.8894809272751445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.24560546875,0.0,184.72560119628903,1895.4371337890625,0.0,241.2463836669922,0.4450215101242065,1.0,0.0,3.0,1.0,0.0
17907300,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4850963652133941,0.050000000745058,0.0465744137763977,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4850963652133941,0.050000000745058,0.0490451008081436,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4850963652133941,0.050000000745058,0.0362245440483093,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4850963652133941,0.050000000745058,0.0490451008081436,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4850963652133941,0.050000000745058,0.2326488345861435,284.9413757324219,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.160400390625,284.94256591796875,1.0,0.1876558512449264,1.0,1.0,0.0,1.0,-0.4962609410285949,0.4962605834007263,3.527735259467591e-07,0.3504393100738525,0.6842136979103088,0.6842136979103088,0.0,44.01388549804688,36.0,11846.01171875,-0.0,44.147552490234375,1.0,283.1498718261719,284.8316650390625,296.3170166015625,297.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,17851.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815968334674835,1.0,0.0,0.0,1.68257737159729,1.682584285736084,1.889050196268727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.62158203125,0.0,185.3734130859375,1895.4371337890625,0.0,244.4549102783203,0.4454275369644165,1.0,0.0,3.0,1.0,0.0
17907360,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4876958131790161,0.050000000745058,0.04652701318264,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4876958131790161,0.050000000745058,0.0489951856434345,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4876958131790161,0.050000000745058,0.0361876748502254,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4876958131790161,0.050000000745058,0.0489951856434345,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4876958131790161,0.050000000745058,0.2324120551347732,284.9447631835937,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.1512451171875,284.94677734375,1.0,0.1853021830320358,1.0,1.0,0.0,1.0,-0.495756059885025,0.4957557022571563,3.524221767747804e-07,0.3502375185489654,0.6842337846755981,0.6842337846755981,0.0,42.748085021972656,25.0,11870.326171875,-0.0,43.02114868164063,1.0,283.1499328613281,284.8352355957031,296.3691711425781,297.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,17915.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854897022247314,1.0,0.0,0.0,1.6827987432479858,1.6828056573867798,1.8895472919666645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.2548828125,0.0,185.6502990722656,1895.4371337890625,0.0,250.8939971923828,0.445667564868927,1.0,0.0,3.0,1.0,0.0
17907420,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.492461621761322,0.050000000745058,0.0464431531727314,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.492461621761322,0.050000000745058,0.0489068776369094,298.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.492461621761322,0.050000000745058,0.0361224524676799,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.492461621761322,0.050000000745058,0.0489068776369094,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.492461621761322,0.050000000745058,0.231993168592453,284.94940185546875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.14227294921875,284.9507751464844,1.0,0.1811785399913787,1.0,1.0,0.0,1.0,-0.4948622286319732,0.4948618710041046,3.517636173455685e-07,0.349797785282135,0.686244785785675,0.686244785785675,0.0,40.50786972045898,25.0,11904.1513671875,-0.0,41.03310012817383,1.0,283.1499938964844,284.83642578125,296.41607666015625,297.326171875,293.1499938964844,293.1499938964844,283.1499938964844,17847.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911248445510864,1.0,0.0,0.0,1.6873652935028076,1.6873722076416016,1.899816481909511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.736328125,0.0,186.59521484375,1895.4371337890625,0.0,260.36285400390625,0.4464844465255737,1.0,0.0,3.0,1.0,0.0
17907480,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4958767890930176,0.050000000745058,0.0463862642645835,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4958767890930176,0.050000000745058,0.0488469675183296,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4958767890930176,0.050000000745058,0.0360782034695148,297.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4958767890930176,0.050000000745058,0.0488469675183296,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4958767890930176,0.050000000745058,0.2317089885473251,284.9510803222656,284.95001220703125,294.5767822265625,293.3959045410156,294.5663757324219,298.13836669921875,284.9518127441406,1.0,0.1783401370048523,1.0,1.0,0.0,1.0,-0.4942564964294433,0.4942561388015747,3.513067099447653e-07,0.3494755327701568,0.6873964667320251,0.6873964667320251,0.0,38.98787307739258,25.0,11920.828125,-0.0,39.68817901611328,1.0,283.1499938964844,284.8355712890625,296.435302734375,297.3513488769531,293.1499938964844,293.1499938964844,283.1499938964844,17806.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940511643886566,1.0,0.0,0.0,1.6908984184265137,1.6909053325653076,1.907780671217552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.9189453125,0.0,187.3672332763672,1895.4371337890625,0.0,265.3552551269531,0.4471171796321869,1.0,0.0,3.0,1.0,0.0
17907540,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4996533095836639,0.1611713767051696,0.046326920390129,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4996533095836639,0.050000000745058,0.0487844757735729,298.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4996533095836639,0.050000000745058,0.0360320471227169,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4996533095836639,0.050000000745058,0.0487844757735729,297.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.4996533095836639,0.050000000745058,0.2314125597476959,284.9520568847656,284.95001220703125,294.6221618652344,293.4192810058594,294.6117553710937,298.13433837890625,284.9523620605469,1.0,0.1755889505147934,1.0,1.0,0.0,1.0,-0.4936242699623108,0.4936239123344421,3.508491204229358e-07,0.3491816520690918,0.6886236071586609,0.6886236071586609,0.0,37.40272903442383,25.0,11943.8125,-0.0,38.28899383544922,1.0,283.1499938964844,284.8338317871094,296.4546203613281,297.3767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17779.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397342324256897,1.0,0.0,0.0,1.6958444118499756,1.6958513259887695,1.918957650559605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.4677734375,0.0,188.5604858398437,1895.4371337890625,0.0,271.0362854003906,0.4480665922164917,1.0,0.0,3.0,1.0,0.0
17907600,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7715595960617065,0.1589383035898208,0.1364171952009201,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5247195959091187,0.050000000745058,0.0484615229070186,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6619479656219482,0.1538873165845871,0.0670994892716407,297.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5247195959091187,0.050000000745058,0.0484615229070186,297.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5247195959091187,0.050000000745058,0.2298806011676788,285.0186767578125,284.95001220703125,294.66845703125,293.4429931640625,294.6600036621094,298.1094055175781,285.1107177734375,1.0,0.1750877946615219,1.0,1.0,0.0,1.0,-0.6363657712936401,0.6363652944564819,4.806814217772626e-07,0.4560654759407043,0.7389660477638245,0.7389660477638245,0.0,30.344396591186523,43.0,14160.6982421875,-0.0,47.575382232666016,1.0,283.1499938964844,285.0256042480469,296.48455810546875,297.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,16420.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014785885810852,1.0,0.0,0.0,1.732129454612732,1.732136368751526,2.0019541580040825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.01513671875,0.0,193.3687438964844,1895.4371337890625,0.0,278.2818603515625,0.4538968205451965,1.0,0.0,3.0,1.0,0.0
17907660,298.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7864343523979187,0.1529688239097595,0.1401582062244415,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.5306405425071716,0.1453683823347091,0.0484028570353984,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.7786082625389099,0.1494524329900741,0.1058662831783294,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.5306405425071716,0.050000000745058,0.0484028570353984,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.5306405425071716,0.050000000745058,0.2296023070812225,285.3111877441406,284.95001220703125,294.7233581542969,293.47088623046875,294.71588134765625,298.0185852050781,285.3434143066406,1.0,0.1783663034439087,1.0,1.0,0.0,1.0,-0.6869495511054993,0.6869490146636963,5.322240212990437e-07,0.4960175156593323,1.0,1.0,0.0,29.31391716003418,43.0,16276.341796875,-0.0,52.76991271972656,1.0,283.1499938964844,285.11358642578125,296.6116943359375,297.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,9633.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215858578681946,1.0,0.0,0.0,2.005919933319092,2.005927085876465,2.684853370737983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.88525390625,0.0,249.3814392089844,1895.4371337890625,0.0,315.4480285644531,0.5000711679458618,1.0,0.0,3.0,1.0,0.0
17907720,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.8008743524551392,0.1522765755653381,0.1381309479475021,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.7563046216964722,0.145807534456253,0.1227969974279403,297.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7935802936553955,0.1475826948881149,0.1046082079410553,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.545032799243927,0.050000000745058,0.048279445618391,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.545032799243927,0.050000000745058,0.229016900062561,285.352783203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7532958984375,297.9691162109375,285.3790588378906,1.0,0.1829376518726349,1.0,1.0,0.0,1.0,-0.7713672518730164,0.7713665962219238,6.240903189791425e-07,0.5621943473815918,1.0,1.0,0.0,26.976173400878903,46.0,17720.1015625,-0.0,61.60388946533203,1.0,283.1499938964844,285.1288757324219,296.6965026855469,297.88348388671875,293.1499938964844,293.1499938964844,283.1499938964844,10159.4697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423540532588959,1.0,0.0,0.0,2.122654438018799,2.122662305831909,3.006436202213081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5263671875,0.0,292.7708435058594,1895.4371337890625,0.0,357.9789428710937,0.5291059017181396,1.0,0.0,3.0,1.0,0.0
17907780,297.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7916359901428223,0.1536968350410461,0.1383723467588424,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7740293741226196,0.1414922922849655,0.1364218592643737,297.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.7815708518028259,0.1473196446895599,0.1036761552095413,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.5378268361091614,0.143321618437767,0.0484430305659771,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.5373644828796387,0.050000000745058,0.2293134033679962,285.4255065917969,284.95001220703125,294.8135986328125,293.5162658691406,294.8070983886719,297.912109375,285.4234619140625,1.0,0.1875675618648529,1.0,1.0,0.0,1.0,-0.7875089049339294,0.7875082492828369,6.429349355130398e-07,0.5754791498184204,1.0,1.0,0.0,28.72730827331543,46.0,18552.060546875,-0.0,66.36257934570312,1.0,283.1499938964844,285.1087951660156,296.7781982421875,298.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,11707.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758676588535309,1.0,0.0,0.0,2.279060125350952,2.279068946838379,3.4658114600460976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.3525390625,0.0,362.3540649414063,1895.4371337890625,0.0,438.1725463867188,0.5643118023872375,1.0,0.0,3.0,1.0,0.0
17907840,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8169239163398743,0.1556534171104431,0.1395926624536514,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.7919760346412659,0.139510303735733,0.1340208351612091,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8050625920295715,0.1481984406709671,0.1038335636258125,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7681576013565063,0.1434284597635269,0.12251578271389,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.5559350848197937,0.050000000745058,0.2286354750394821,285.4411926269531,284.95001220703125,294.8514709472656,293.5350952148437,294.8455810546875,297.8885498046875,285.4721069335937,1.0,0.1922180503606796,1.0,1.0,0.0,1.0,-0.874304473400116,0.8743036985397339,7.4890533596772e-07,0.6452785134315491,1.0,1.0,0.0,26.015846252441406,34.0,20037.63671875,-0.0,76.83509063720703,1.0,283.1499938964844,285.1558837890625,296.795654296875,298.16363525390625,293.1499938964844,293.1499938964844,283.1499938964844,12632.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975277781486511,1.0,0.0,0.0,2.367397785186768,2.3674075603485107,3.739692431281584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0517578125,0.0,406.1437377929688,1895.4371337890625,0.0,499.3970336914063,0.588575541973114,1.0,0.0,3.0,1.0,0.0
17907900,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.8182300329208374,0.15853251516819,0.1419394463300705,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7852873206138611,0.1382559388875961,0.1322737485170364,297.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8043464422225952,0.1498491466045379,0.1047735810279846,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7888051271438599,0.1394328773021698,0.1340104043483734,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.5533456206321716,0.050000000745058,0.2287204563617706,285.5218505859375,284.95001220703125,294.89715576171875,293.55767822265625,294.89141845703125,297.8577880859375,285.52655029296875,1.0,0.1946477741003036,1.0,1.0,0.0,1.0,-0.8901196718215942,0.8901188969612122,7.695647354921675e-07,0.6584848761558533,1.0,1.0,0.0,26.652851104736328,34.0,20782.271484375,-0.0,80.5987319946289,1.0,283.1499938964844,285.1588439941406,296.80584716796875,298.2599792480469,293.1499938964844,293.1499938964844,283.1499938964844,13880.1376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218102335929871,1.0,0.0,0.0,2.4815375804901123,2.481548309326172,4.108989912765537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.69921875,0.0,467.7660827636719,1895.4371337890625,0.0,578.5613403320312,0.6135601997375488,1.0,0.0,3.0,1.0,0.0
17907960,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8377019166946411,0.1616528183221817,0.1445471495389938,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7991841435432434,0.1380196809768676,0.1314720958471298,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.822424590587616,0.1518273055553436,0.1059734970331192,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7988207936286926,0.1364910006523132,0.1312978863716125,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.5962584614753723,0.1318496018648147,0.2602211534976959,285.5076599121094,284.95001220703125,294.9427795410156,293.5800476074219,294.9371032714844,297.8142395019531,285.5013732910156,1.0,0.1960636675357818,1.0,1.0,0.0,1.0,-0.9279963970184326,0.9279955625534058,8.175969696821994e-07,0.6856339573860168,1.0,1.0,0.0,24.86808204650879,52.0,21341.30859375,-0.0,84.87799835205078,1.0,283.1499938964844,285.115966796875,296.791015625,298.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,14882.2958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541167140007019,1.0,0.0,0.0,2.569561004638672,2.5695724487304688,4.405662821227452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.89111328125,0.0,519.3296508789062,1895.4371337890625,0.0,650.7326049804688,0.6377198100090027,1.0,0.0,3.0,1.0,0.0
17908020,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.882425844669342,0.1784138977527618,0.0939545482397079,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9582407474517822,0.1426716297864914,0.1239131093025207,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.882425844669342,0.1628852635622024,0.0730757638812065,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9732292294502258,0.1368008553981781,0.1297847479581833,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.9515405893325806,0.126338705420494,0.5764309167861938,285.9007568359375,284.95001220703125,295.03387451171875,293.6242370605469,295.0295715332031,297.86199951171875,285.9278564453125,1.0,0.2155905067920684,1.0,1.0,0.0,1.0,-1.1918097734451294,1.1918084621429443,1.2284552894925582e-06,0.9021462202072144,1.0,1.0,0.0,15.977998733520508,72.0,26577.259765625,-0.0,129.4665069580078,1.0,283.1499938964844,285.457763671875,296.8388671875,298.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,16900.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581758975982666,1.0,0.0,0.0,2.738255739212036,2.738268613815308,5.003125238545181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.92431640625,0.0,628.4757080078125,1895.4371337890625,0.0,832.2551879882812,0.6787540316581726,1.0,0.0,3.0,1.0,0.0
17908080,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.882425844669342,0.1784138977527618,0.0939545482397079,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9582407474517822,0.1426716297864914,0.1239131093025207,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.882425844669342,0.1628852635622024,0.0730757638812065,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9732292294502258,0.1368008553981781,0.1297847479581833,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.9515405893325806,0.126338705420494,0.5764309167861938,285.9007568359375,284.95001220703125,295.03387451171875,293.6242370605469,295.0295715332031,297.86199951171875,285.9278564453125,1.0,0.2155905067920684,1.0,1.0,0.0,1.0,-1.1918097734451294,1.1918084621429443,1.2284552894925582e-06,0.9021462202072144,1.0,1.0,0.0,15.977998733520508,72.0,26577.259765625,-0.0,129.4665069580078,1.0,283.1499938964844,285.457763671875,296.8388671875,298.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,16900.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581758975982666,1.0,0.0,0.0,2.738255739212036,2.738268613815308,5.003125238545181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.92431640625,0.0,628.4757080078125,1895.4371337890625,0.0,832.2551879882812,0.6787540316581726,1.0,0.0,3.0,1.0,0.0
17908140,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.982134997844696,0.1852831393480301,0.1592640876770019,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.911955177783966,0.1439586877822876,0.1363794356584549,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.9626321196556092,0.1652315855026245,0.1162940934300422,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.8955897688865662,0.1364758312702179,0.1295583546161651,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8635231852531433,0.1215937733650207,0.5519373416900635,286.0718688964844,284.95001220703125,295.1247863769531,293.6675720214844,295.12091064453125,297.7903137207031,286.0887451171875,1.0,0.2406642884016037,1.0,1.0,0.0,1.0,-1.3179960250854492,1.3179945945739746,1.463292619519052e-06,1.0034438371658323,1.0,1.0,0.0,21.0377197265625,92.0,29138.23828125,-0.0,176.96450805664062,1.0,283.1499938964844,285.557373046875,296.8750305175781,298.8012084960937,293.1499938964844,293.1499938964844,283.1499938964844,18703.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624379575252533,1.0,0.0,0.0,2.8806071281433105,2.8806214332580566,5.536832077268627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.943359375,0.0,731.67578125,1895.4371337890625,0.0,1072.7965087890625,0.7134164571762085,1.0,0.0,3.0,1.0,0.0
17908200,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.982134997844696,0.1852831393480301,0.1592640876770019,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.911955177783966,0.1439586877822876,0.1363794356584549,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.9626321196556092,0.1652315855026245,0.1162940934300422,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.8955897688865662,0.1364758312702179,0.1295583546161651,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8635231852531433,0.1215937733650207,0.5519373416900635,286.0718688964844,284.95001220703125,295.1247863769531,293.6675720214844,295.12091064453125,297.7903137207031,286.0887451171875,1.0,0.2406642884016037,1.0,1.0,0.0,1.0,-1.3179960250854492,1.3179945945739746,1.463292619519052e-06,1.0034438371658323,1.0,1.0,0.0,21.0377197265625,92.0,29138.23828125,-0.0,176.96450805664062,1.0,283.1499938964844,285.557373046875,296.8750305175781,298.8012084960937,293.1499938964844,293.1499938964844,283.1499938964844,18703.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624379575252533,1.0,0.0,0.0,2.8806071281433105,2.8806214332580566,5.536832077268627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.943359375,0.0,731.67578125,1895.4371337890625,0.0,1072.7965087890625,0.7134164571762085,1.0,0.0,3.0,1.0,0.0
17908260,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8134794235229492,0.1817869693040847,0.1646417081356048,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.7542715072631836,0.1455984413623809,0.1385453194379806,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.7865667939186096,0.1648121327161789,0.1159654185175895,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.7408279180526733,0.1373826265335083,0.1309304982423782,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.7104074954986572,0.1194077879190445,0.5437195301055908,286.0756225585937,284.95001220703125,295.2154846191406,293.7100524902344,295.21160888671875,297.6867370605469,286.07049560546875,1.0,0.2659790515899658,1.0,1.0,0.0,1.0,-1.3127232789993286,1.312721848487854,1.4534530237142462e-06,0.9997900128364564,1.0,1.0,0.0,40.22039794921875,80.0,29575.42578125,-0.0,218.8360748291016,1.0,283.1499938964844,285.5083923339844,296.8511047363281,298.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,20328.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534063816070557,1.0,0.0,0.0,3.0031213760375977,3.00313687324524,6.017818350301241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.513671875,0.0,829.0589599609375,1895.4371337890625,0.0,1264.2509765625,0.7432919144630432,1.0,0.0,3.0,1.0,0.0
