time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908320,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8134794235229492,0.1817869693040847,0.1646417081356048,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.7542715072631836,0.1455984413623809,0.1385453194379806,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.7865667939186096,0.1648121327161789,0.1159654185175895,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.7408279180526733,0.1373826265335083,0.1309304982423782,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.7104074954986572,0.1194077879190445,0.5437195301055908,286.0756225585937,284.95001220703125,295.2154846191406,293.7100524902344,295.21160888671875,297.6867370605469,286.07049560546875,1.0,0.2659790515899658,1.0,1.0,0.0,1.0,-1.3127232789993286,1.312721848487854,1.4534530237142462e-06,0.9997900128364564,1.0,1.0,0.0,40.22039794921875,80.0,29575.42578125,-0.0,218.8360748291016,1.0,283.1499938964844,285.5083923339844,296.8511047363281,298.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,20328.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534063816070557,1.0,0.0,0.0,3.0031213760375977,3.00313687324524,6.017818350301241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.513671875,0.0,829.0589599609375,1895.4371337890625,0.0,1264.2509765625,0.7432919144630432,1.0,0.0,3.0,1.0,0.0
17908380,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.7716583609580994,0.184120312333107,0.1662219911813736,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.7197009325027466,0.1474253684282302,0.1406589597463607,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.7470868229866028,0.1664079427719116,0.1171346232295036,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7055495977401733,0.1387320160865783,0.1325476020574569,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.6686606407165527,0.1184949353337287,0.5403708815574646,286.0318908691406,284.95001220703125,295.305908203125,293.75164794921875,295.3020935058594,297.63360595703125,286.0298156738281,1.0,0.279378205537796,1.0,1.0,0.0,1.0,-1.3164790868759155,1.3164775371551514,1.460733301428263e-06,1.0026969909667969,1.0,1.0,0.0,51.17513656616211,68.0,29947.125,-0.0,244.7450256347656,1.0,283.1499938964844,285.4535827636719,296.8114624023437,298.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,21807.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643871068954468,1.0,0.0,0.0,3.110472679138184,3.1104893684387207,6.455741186073283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.3251953125,0.0,921.1834106445312,1895.4371337890625,0.0,1341.8424072265625,0.7695041298866272,1.0,0.0,3.0,1.0,0.0
17908440,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.7716583609580994,0.184120312333107,0.1662219911813736,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.7197009325027466,0.1474253684282302,0.1406589597463607,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.7470868229866028,0.1664079427719116,0.1171346232295036,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7055495977401733,0.1387320160865783,0.1325476020574569,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.6686606407165527,0.1184949353337287,0.5403708815574646,286.0318908691406,284.95001220703125,295.305908203125,293.75164794921875,295.3020935058594,297.63360595703125,286.0298156738281,1.0,0.279378205537796,1.0,1.0,0.0,1.0,-1.3164790868759155,1.3164775371551514,1.460733301428263e-06,1.0026969909667969,1.0,1.0,0.0,51.17513656616211,68.0,29947.125,-0.0,244.7450256347656,1.0,283.1499938964844,285.4535827636719,296.8114624023437,298.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,21807.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643871068954468,1.0,0.0,0.0,3.110472679138184,3.1104893684387207,6.455741186073283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.3251953125,0.0,921.1834106445312,1895.4371337890625,0.0,1341.8424072265625,0.7695041298866272,1.0,0.0,3.0,1.0,0.0
17908500,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.7656130790710449,0.1860391050577163,0.1678667962551117,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.7136697769165039,0.1484197378158569,0.141677901148796,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.740892767906189,0.1675575971603393,0.1179443150758743,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.6988130807876587,0.1395269632339477,0.1333681941032409,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.6607687473297119,0.1183749586343765,0.5398664474487305,286.0180358886719,284.95001220703125,295.3510437011719,293.7720642089844,295.34722900390625,297.61505126953125,286.01580810546875,1.0,0.2830522060394287,1.0,1.0,0.0,1.0,-1.3210266828536987,1.3210251331329346,1.469656012886844e-06,1.0062994956970217,1.0,1.0,0.0,53.918792724609375,68.0,30193.232421875,0.0,252.6622314453125,1.0,283.1499938964844,285.43048095703125,296.8079833984375,298.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,22620.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665390133857727,1.0,0.0,0.0,3.167955160140991,3.1679723262786865,6.696553782603587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.4599609375,0.0,973.204345703125,1895.4371337890625,0.0,1357.358642578125,0.7807647585868835,1.0,0.0,3.0,1.0,0.0
17908560,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.7648372650146484,0.1881940066814422,0.1697405576705932,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7120022773742676,0.1494674980640411,0.142690509557724,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7393568754196167,0.1688481420278549,0.1188317388296127,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.6968457102775574,0.1403872519731521,0.1341983079910278,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.6576084494590759,0.1184188872575759,0.5399301052093506,286.0109558105469,284.95001220703125,295.3961181640625,293.7922668457031,295.3923034667969,297.599609375,286.01031494140625,1.0,0.2850577235221863,1.0,1.0,0.0,1.0,-1.3266284465789795,1.3266270160675049,1.4807098978053546e-06,1.010751485824585,1.0,1.0,0.0,55.1977653503418,56.0,30413.041015625,0.0,257.74365234375,1.0,283.1499938964844,285.41827392578125,296.81463623046875,298.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,23176.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678959727287292,1.0,0.0,0.0,3.206595659255981,3.206613540649414,6.860910275463539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.9658203125,0.0,1009.2521362304688,1895.4371337890625,0.0,1367.1943359375,0.7930107712745667,1.0,0.0,3.0,1.0,0.0
17908620,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.769822359085083,0.1915205419063568,0.1726294904947281,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7150012254714966,0.151046335697174,0.1441454440355301,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.7425631284713745,0.1708523035049438,0.1201801896095275,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.6996955871582031,0.1417071521282196,0.1354040503501892,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.6584818959236145,0.1186720579862594,0.5406550168991089,286.00177001953125,284.95001220703125,295.4608764648437,293.8209228515625,295.45709228515625,297.5809020996094,286.0013122558594,1.0,0.2857891321182251,1.0,1.0,0.0,1.0,-1.3357782363891602,1.3357768058776855,1.4988930843173875e-06,1.0180341005325315,1.0,1.0,0.0,55.12797164916992,56.0,30785.2421875,0.0,261.2192687988281,1.0,283.1499938964844,285.3968505859375,296.8363342285156,298.8983459472656,293.1499938964844,293.1499938964844,283.1499938964844,24198.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697549223899841,1.0,0.0,0.0,3.276535749435425,3.2765543460845947,7.163465056692075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.35498046875,0.0,1076.7425537109375,1895.4371337890625,0.0,1380.732666015625,0.8072386980056763,1.0,0.0,3.0,1.0,0.0
17908680,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7734246253967285,0.1928614228963852,0.17378631234169,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7175669074058533,0.1516787260770797,0.144709825515747,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7452878952026367,0.1716632694005966,0.1207165122032165,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7023369073867798,0.1422417312860489,0.1358746290206909,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.6602762341499329,0.1188162788748741,0.541078507900238,286.0009765625,284.95001220703125,295.48602294921875,293.8319396972656,295.4822692871094,297.5744934082031,286.00115966796875,1.0,0.2854892015457153,1.0,1.0,0.0,1.0,-1.3395614624023438,1.3395599126815796,1.5064559875099803e-06,1.0210468769073486,1.0,1.0,0.0,54.5849723815918,44.0,30916.603515625,0.0,261.494873046875,1.0,283.1499938964844,285.392822265625,296.8465881347656,298.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,24482.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705352663993835,1.0,0.0,0.0,3.2957139015197754,3.2957327365875244,7.247568305501773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56396484375,0.0,1095.760498046875,1895.4371337890625,0.0,1386.437255859375,0.8148223757743835,1.0,0.0,3.0,1.0,0.0
17908740,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7943083047866821,0.1977981328964233,0.1780055910348892,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7328643202781677,0.1540005207061767,0.146713301539421,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7623460292816162,0.1746506690979004,0.1226538717746734,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7183287739753723,0.1442259103059768,0.1375554203987121,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.6736693978309631,0.1194915771484375,0.5430499315261841,285.9986877441406,284.95001220703125,295.5755920410156,293.8705749511719,295.5718994140625,297.554931640625,285.999267578125,1.0,0.2819790542125702,1.0,1.0,0.0,1.0,-1.353740692138672,1.3537391424179075,1.5350291278082295e-06,1.0323426723480225,1.0,1.0,0.0,50.53406524658203,32.0,31432.619140625,0.0,257.8804016113281,1.0,283.1499938964844,285.3746337890625,296.8881530761719,298.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,25715.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740577220916748,1.0,0.0,0.0,3.3777103424072266,3.377729892730713,7.612689501002023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.62109375,0.0,1179.59912109375,1895.4371337890625,0.0,1412.3466796875,0.8349204659461975,1.0,0.0,3.0,1.0,0.0
17908800,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7943083047866821,0.1977981328964233,0.1780055910348892,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7328643202781677,0.1540005207061767,0.146713301539421,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7623460292816162,0.1746506690979004,0.1226538717746734,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7183287739753723,0.1442259103059768,0.1375554203987121,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.6736693978309631,0.1194915771484375,0.5430499315261841,285.9986877441406,284.95001220703125,295.5755920410156,293.8705749511719,295.5718994140625,297.554931640625,285.999267578125,1.0,0.2819790542125702,1.0,1.0,0.0,1.0,-1.353740692138672,1.3537391424179075,1.5350291278082295e-06,1.0323426723480225,1.0,1.0,0.0,50.53406524658203,32.0,31432.619140625,0.0,257.8804016113281,1.0,283.1499938964844,285.3746337890625,296.8881530761719,298.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,25715.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740577220916748,1.0,0.0,0.0,3.3777103424072266,3.377729892730713,7.612689501002023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.62109375,0.0,1179.59912109375,1895.4371337890625,0.0,1412.3466796875,0.8349204659461975,1.0,0.0,3.0,1.0,0.0
17908860,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8259153366088867,0.2028488516807556,0.1822683215141296,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7584991455078125,0.1563674360513687,0.1486850827932357,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7914749383926392,0.177684336900711,0.1245758235454559,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7426607012748718,0.146267831325531,0.1392175555229187,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6978886127471924,0.1202997416257858,0.5453282594680786,285.99969482421875,284.95001220703125,295.66485595703125,293.9081726074219,295.6612243652344,297.5386962890625,286.0005187988281,1.0,0.2757881879806518,1.0,1.0,0.0,1.0,-1.3682619333267212,1.3682602643966677,1.5646596693841277e-06,1.0439101457595823,1.0,1.0,0.0,44.26866149902344,25.0,31947.279296875,0.0,249.14373779296875,1.0,283.1499938964844,285.35986328125,296.92901611328125,299.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,26916.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783124208450317,1.0,0.0,0.0,3.455682277679444,3.455703020095825,7.968212685227627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.83056640625,0.0,1263.1903076171875,1895.4371337890625,0.0,1443.9835205078125,0.8540427684783936,1.0,0.0,3.0,1.0,0.0
17908920,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8259153366088867,0.2028488516807556,0.1822683215141296,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7584991455078125,0.1563674360513687,0.1486850827932357,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7914749383926392,0.177684336900711,0.1245758235454559,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7426607012748718,0.146267831325531,0.1392175555229187,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.6978886127471924,0.1202997416257858,0.5453282594680786,285.99969482421875,284.95001220703125,295.66485595703125,293.9081726074219,295.6612243652344,297.5386962890625,286.0005187988281,1.0,0.2757881879806518,1.0,1.0,0.0,1.0,-1.3682619333267212,1.3682602643966677,1.5646596693841277e-06,1.0439101457595823,1.0,1.0,0.0,44.26866149902344,25.0,31947.279296875,0.0,249.14373779296875,1.0,283.1499938964844,285.35986328125,296.92901611328125,299.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,26916.56640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783124208450317,1.0,0.0,0.0,3.455682277679444,3.455703020095825,7.968212685227627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.83056640625,0.0,1263.1903076171875,1895.4371337890625,0.0,1443.9835205078125,0.8540427684783936,1.0,0.0,3.0,1.0,0.0
17908980,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.865057647228241,0.2079442143440246,0.1865777671337127,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7938448786735535,0.1587331295013427,0.1506589204072952,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8278669714927673,0.180697813630104,0.1264888644218444,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.7758604884147644,0.1483183950185775,0.1408917009830474,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.7278238534927368,0.121162861585617,0.5478994250297546,286.0032043457031,284.95001220703125,295.7537841796875,293.9446716308594,295.7502136230469,297.5247802734375,286.0042419433594,1.0,0.2695271074771881,1.0,1.0,0.0,1.0,-1.3831970691680908,1.3831955194473269,1.595520416231011e-06,1.055801272392273,1.0,1.0,0.0,37.81978225708008,25.0,32462.677734375,0.0,239.92630004882807,1.0,283.1499938964844,285.3477478027344,296.9670104980469,299.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,28094.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828447580337524,1.0,0.0,0.0,3.530515432357788,3.5305368900299072,8.317053357131954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.80859375,0.0,1347.0438232421875,1895.4371337890625,0.0,1478.0867919921875,0.8724030256271362,1.0,0.0,3.0,1.0,0.0
17909040,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.865057647228241,0.2079442143440246,0.1865777671337127,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7938448786735535,0.1587331295013427,0.1506589204072952,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8278669714927673,0.180697813630104,0.1264888644218444,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.7758604884147644,0.1483183950185775,0.1408917009830474,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.7278238534927368,0.121162861585617,0.5478994250297546,286.0032043457031,284.95001220703125,295.7537841796875,293.9446716308594,295.7502136230469,297.5247802734375,286.0042419433594,1.0,0.2695271074771881,1.0,1.0,0.0,1.0,-1.3831970691680908,1.3831955194473269,1.595520416231011e-06,1.055801272392273,1.0,1.0,0.0,37.81978225708008,25.0,32462.677734375,0.0,239.92630004882807,1.0,283.1499938964844,285.3477478027344,296.9670104980469,299.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,28094.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828447580337524,1.0,0.0,0.0,3.530515432357788,3.5305368900299072,8.317053357131954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.80859375,0.0,1347.0438232421875,1895.4371337890625,0.0,1478.0867919921875,0.8724030256271362,1.0,0.0,3.0,1.0,0.0
17909100,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.8857724666595459,0.2104932814836502,0.1887630820274353,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8115569353103638,0.1599027514457702,0.151663526892662,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.845160186290741,0.1821812391281128,0.127451941370964,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.7931380271911621,0.1493337005376815,0.1417496651411056,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7417002320289612,0.1215971782803535,0.5493472218513489,286.0048522949219,284.95001220703125,295.798095703125,293.9624938964844,295.7945556640625,297.5184631347656,286.0052185058594,1.0,0.2674036026000976,1.0,1.0,0.0,1.0,-1.390950083732605,1.3909485340118408,1.6116940741994767e-06,1.0619704723358154,1.0,1.0,0.0,35.27048110961914,25.0,32740.9296875,0.0,236.94351196289065,1.0,283.1499938964844,285.3397216796875,296.9852905273437,299.1630554199219,293.1499938964844,293.1499938964844,283.1499938964844,28800.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851499676704407,1.0,0.0,0.0,3.574580430984497,3.5746023654937744,8.52596258482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.70751953125,0.0,1398.1143798828125,1895.4371337890625,0.0,1495.5880126953125,0.8804171681404114,1.0,0.0,3.0,1.0,0.0
17909160,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.9062049388885498,0.2130361497402191,0.1909603774547577,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.827383816242218,0.1610563546419143,0.1526718735694885,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.8623911142349243,0.1836408674716949,0.1284123212099075,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8097238540649414,0.1503350436687469,0.1426134407520294,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.7553988695144653,0.1220245286822319,0.5508573055267334,286.0096740722656,284.95001220703125,295.84234619140625,293.98004150390625,295.8388061523437,297.512451171875,286.0108947753906,1.0,0.2657621800899505,1.0,1.0,0.0,1.0,-1.3988012075424194,1.3987995386123655,1.6281837815768083e-06,1.0682194232940674,1.0,1.0,0.0,33.16342544555664,25.0,32983.5703125,0.0,235.01296997070312,1.0,283.1499938964844,285.338623046875,297.00262451171875,299.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,29242.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873987317085266,1.0,0.0,0.0,3.6018965244293213,3.601918935775757,8.656768386572367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.01904296875,0.0,1430.412353515625,1895.4371337890625,0.0,1512.7606201171875,0.8899297118186951,1.0,0.0,3.0,1.0,0.0
17909220,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9509897828102112,0.2180955111980438,0.1953664273023605,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8586947321891785,0.1633111238479614,0.154676005244255,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.8977805972099304,0.1864860951900482,0.130308985710144,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8397988677024841,0.1522907018661499,0.14433354139328,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7835949659347534,0.1228485032916069,0.5539196133613586,286.017578125,284.95001220703125,295.93048095703125,294.01422119140625,295.927001953125,297.50115966796875,286.01885986328125,1.0,0.2635632753372192,1.0,1.0,0.0,1.0,-1.414514183998108,1.4145125150680542,1.6615147160337074e-06,1.080722689628601,1.0,1.0,0.0,29.79176521301269,25.0,33502.67578125,0.0,233.1038818359375,1.0,283.1499938964844,285.3309020996094,297.0367126464844,299.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,30381.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919261813163757,1.0,0.0,0.0,3.671402931213379,3.671426296234131,8.994093718683871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.1875,0.0,1514.82958984375,1895.4371337890625,0.0,1547.6275634765625,0.9069990515708924,1.0,0.0,3.0,1.0,0.0
17909280,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9509897828102112,0.2180955111980438,0.1953664273023605,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8586947321891785,0.1633111238479614,0.154676005244255,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.8977805972099304,0.1864860951900482,0.130308985710144,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8397988677024841,0.1522907018661499,0.14433354139328,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.7835949659347534,0.1228485032916069,0.5539196133613586,286.017578125,284.95001220703125,295.93048095703125,294.01422119140625,295.927001953125,297.50115966796875,286.01885986328125,1.0,0.2635632753372192,1.0,1.0,0.0,1.0,-1.414514183998108,1.4145125150680542,1.6615147160337074e-06,1.080722689628601,1.0,1.0,0.0,29.79176521301269,25.0,33502.67578125,0.0,233.1038818359375,1.0,283.1499938964844,285.3309020996094,297.0367126464844,299.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,30381.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919261813163757,1.0,0.0,0.0,3.671402931213379,3.671426296234131,8.994093718683871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.1875,0.0,1514.82958984375,1895.4371337890625,0.0,1547.6275634765625,0.9069990515708924,1.0,0.0,3.0,1.0,0.0
17909340,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9876695871353148,0.2231121063232422,0.1997696608304977,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.8904123902320862,0.1654852777719497,0.1566422134637832,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9350742101669312,0.1892211735248565,0.132156953215599,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8694203495979309,0.1541734337806701,0.1460229158401489,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.8108817934989929,0.1236189231276512,0.5569273829460144,286.02618408203125,284.95001220703125,296.01824951171875,294.04718017578125,296.0148010253906,297.4906616210937,286.0274658203125,1.0,0.2625283002853393,1.0,1.0,0.0,1.0,-1.4300177097320557,1.430016040802002,1.6948320080700796e-06,1.0930535793304443,1.0,1.0,0.0,27.33416175842285,25.0,34013.3359375,0.0,233.2757263183593,1.0,283.1499938964844,285.3240661621094,297.0693054199219,299.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,31512.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963710784912109,1.0,0.0,0.0,3.739061117172241,3.7390851974487305,9.328642249784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.82080078125,0.0,1600.130615234375,1895.4371337890625,0.0,1582.232666015625,0.9236180186271667,1.0,0.0,3.0,1.0,0.0
17909400,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9876695871353148,0.2231121063232422,0.1997696608304977,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.8904123902320862,0.1654852777719497,0.1566422134637832,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9350742101669312,0.1892211735248565,0.132156953215599,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8694203495979309,0.1541734337806701,0.1460229158401489,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.8108817934989929,0.1236189231276512,0.5569273829460144,286.02618408203125,284.95001220703125,296.01824951171875,294.04718017578125,296.0148010253906,297.4906616210937,286.0274658203125,1.0,0.2625283002853393,1.0,1.0,0.0,1.0,-1.4300177097320557,1.430016040802002,1.6948320080700796e-06,1.0930535793304443,1.0,1.0,0.0,27.33416175842285,25.0,34013.3359375,0.0,233.2757263183593,1.0,283.1499938964844,285.3240661621094,297.0693054199219,299.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,31512.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963710784912109,1.0,0.0,0.0,3.739061117172241,3.7390851974487305,9.328642249784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.82080078125,0.0,1600.130615234375,1895.4371337890625,0.0,1582.232666015625,0.9236180186271667,1.0,0.0,3.0,1.0,0.0
17909460,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.98399156332016,0.2293932884931564,0.1920551806688308,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9022441506385804,0.1675424575805664,0.158593401312828,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.949263632297516,0.1918060481548309,0.1339719593524933,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8805140256881714,0.1559474617242813,0.1477047950029373,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.8191145658493042,0.1243171244859695,0.5600208640098572,286.0223083496094,284.95001220703125,296.10552978515625,294.07891845703125,296.1021423339844,297.4849853515625,286.0210266113281,1.0,0.2618243396282196,1.0,1.0,0.0,1.0,-1.4310187101364136,1.43101704120636,1.6970817569017529e-06,1.0939335823059082,1.0,1.0,0.0,26.69154167175293,25.0,34270.66015625,0.0,232.10655212402344,1.0,283.1499938964844,285.303955078125,297.0982360839844,299.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,32637.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003459930419922,1.0,0.0,0.0,3.805257558822632,3.8052825927734375,9.661874855737551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.30810546875,0.0,1686.6304931640625,1895.4371337890625,0.0,1613.484619140625,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
17909520,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.98399156332016,0.2293932884931564,0.1920551806688308,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9022441506385804,0.1675424575805664,0.158593401312828,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.949263632297516,0.1918060481548309,0.1339719593524933,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8805140256881714,0.1559474617242813,0.1477047950029373,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.8191145658493042,0.1243171244859695,0.5600208640098572,286.0223083496094,284.95001220703125,296.10552978515625,294.07891845703125,296.1021423339844,297.4849853515625,286.0210266113281,1.0,0.2618243396282196,1.0,1.0,0.0,1.0,-1.4310187101364136,1.43101704120636,1.6970817569017529e-06,1.0939335823059082,1.0,1.0,0.0,26.69154167175293,25.0,34270.66015625,0.0,232.10655212402344,1.0,283.1499938964844,285.303955078125,297.0982360839844,299.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,32637.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003459930419922,1.0,0.0,0.0,3.805257558822632,3.8052825927734375,9.661874855737551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.30810546875,0.0,1686.6304931640625,1895.4371337890625,0.0,1613.484619140625,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
17909580,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.9797526597976683,0.2379716038703918,0.1848323941230774,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9137591123580932,0.1694750785827636,0.1604235768318176,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.961635947227478,0.1942315250635147,0.1356721222400665,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8908454775810242,0.1576064974069595,0.1492745876312255,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8265293836593628,0.1250158995389938,0.5630207657814026,286.0081481933594,284.95001220703125,296.1923828125,294.1093444824219,296.18902587890625,297.48974609375,286.0078430175781,1.0,0.2612788677215576,1.0,1.0,0.0,1.0,-1.4320698976516724,1.4320682287216189,1.699269319033192e-06,1.0946804285049438,1.0,1.0,0.0,26.138622283935547,43.0,34486.765625,0.0,231.1756896972656,1.0,283.1499938964844,285.28033447265625,297.121337890625,299.4140625,293.1499938964844,293.1499938964844,283.04998779296875,33767.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026872634887695,1.0,0.0,0.0,3.8705337047576895,3.870559692382813,9.996201697504148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.58984375,0.0,1774.9268798828125,1895.4371337890625,0.0,1632.024658203125,0.9549123048782348,1.0,0.0,3.0,1.0,0.0
17909640,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.9797526597976683,0.2379716038703918,0.1848323941230774,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.9137591123580932,0.1694750785827636,0.1604235768318176,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.961635947227478,0.1942315250635147,0.1356721222400665,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8908454775810242,0.1576064974069595,0.1492745876312255,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8265293836593628,0.1250158995389938,0.5630207657814026,286.0081481933594,284.95001220703125,296.1923828125,294.1093444824219,296.18902587890625,297.48974609375,286.0078430175781,1.0,0.2612788677215576,1.0,1.0,0.0,1.0,-1.4320698976516724,1.4320682287216189,1.699269319033192e-06,1.0946804285049438,1.0,1.0,0.0,26.138622283935547,43.0,34486.765625,0.0,231.1756896972656,1.0,283.1499938964844,285.28033447265625,297.121337890625,299.4140625,293.1499938964844,293.1499938964844,283.04998779296875,33767.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026872634887695,1.0,0.0,0.0,3.8705337047576895,3.870559692382813,9.996201697504148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.58984375,0.0,1774.9268798828125,1895.4371337890625,0.0,1632.024658203125,0.9549123048782348,1.0,0.0,3.0,1.0,0.0
17909700,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9825533032417296,0.2418918311595916,0.1900381445884704,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.9095249772071838,0.1703944653272628,0.1613302528858184,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.957633912563324,0.1953849196434021,0.1365091055631637,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.8869284391403198,0.1583938896656036,0.1500545889139175,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8226513266563416,0.1253614574670791,0.5646851658821106,285.9652404785156,284.95001220703125,296.23565673828125,294.1240539550781,296.2322998046875,297.4914855957031,285.9574279785156,1.0,0.2640907764434814,1.0,1.0,0.0,1.0,-1.443331599235535,1.4433298110961914,1.723613308968197e-06,1.1034672260284424,1.0,1.0,0.0,26.7675895690918,43.0,35055.1953125,0.0,237.2075042724609,1.0,283.06378173828125,285.2152099609375,297.1536560058594,299.4997863769531,293.1499938964844,293.1499938964844,283.04998779296875,34350.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065181732177734,1.0,0.0,0.0,3.9037985801696777,3.903824806213379,1.016876240100828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5615234375,0.0,1821.08447265625,1895.4371337890625,0.0,1662.568359375,0.9611687660217284,1.0,0.0,3.0,1.0,0.0
17909760,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.9881489872932434,0.2442046701908111,0.2021692395210266,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8980197310447693,0.1712624132633209,0.1622115820646286,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.9451854228973388,0.196477860212326,0.1373185068368911,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8759264945983887,0.159134641289711,0.1508139967918396,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8126046657562256,0.1256514340639114,0.566300630569458,285.955078125,284.95001220703125,296.2787780761719,294.1384582519531,296.2754821777344,297.4863586425781,285.9582824707031,1.0,0.268720269203186,1.0,1.0,0.0,1.0,-1.4627629518508911,1.4627612829208374,1.7663887774688192e-06,1.1188596487045288,1.0,1.0,0.0,28.176979064941406,46.0,35486.3125,0.0,248.6245880126953,1.0,283.0517578125,285.2113342285156,297.1660461425781,299.5162658691406,293.1499938964844,293.1499938964844,282.75,34720.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092334032058716,1.0,0.0,0.0,3.924802303314209,3.924828767776489,1.027847815748828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.3642578125,0.0,1850.6370849609373,1895.4371337890625,0.0,1684.3695068359375,0.9661544561386108,1.0,0.0,3.0,1.0,0.0
17909820,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877197265625,0.9959219098091124,0.2452848702669143,0.2207244634628296,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8827903866767883,0.172409176826477,0.163471832871437,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.927453875541687,0.1979335844516754,0.1384824514389038,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.861240565776825,0.1600974947214126,0.1518919020891189,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.7977695465087891,0.1258319467306137,0.5680142641067505,285.7880554199219,284.95001220703125,296.3475036621094,294.1607360839844,296.34429931640625,297.4647216796875,285.7831726074219,1.0,0.2746431827545166,1.0,1.0,0.0,1.0,-1.4886654615402222,1.4886635541915894,1.8245800674776549e-06,1.139476656913757,1.0,1.0,0.0,30.27328872680664,46.0,36951.67578125,0.0,265.3009338378906,1.0,282.7635803222656,285.0044250488281,297.23614501953125,299.7171325683594,293.1499938964844,293.1499938964844,282.75,35152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243534326553345,1.0,0.0,0.0,3.949141263961792,3.9491679668426514,1.040635424942593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.6015625,0.0,1885.2802734375,1895.4371337890625,0.0,1807.9884033203125,0.9719458818435668,1.0,0.0,3.0,1.0,0.0
17909880,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9919533133506776,0.2452838271856308,0.2208317667245865,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.8783968687057495,0.1726497858762741,0.1637305319309234,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.922231674194336,0.1982442587614059,0.1387223005294799,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8570582866668701,0.1602955609560012,0.1521096378564834,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.7933987975120544,0.12581866979599,0.5681449174880981,285.7809753417969,284.95001220703125,296.3646545410156,294.1661682128906,296.3614501953125,297.4579162597656,285.7808532714844,1.0,0.2761200368404388,1.0,1.0,0.0,1.0,-1.4945566654205322,1.494554877281189,1.8380477513346705e-06,1.1442238092422483,1.0,1.0,0.0,30.875885009765625,49.0,37091.5703125,0.0,268.5323791503906,1.0,282.7571716308594,285.0005798339844,297.22955322265625,299.705810546875,293.1499938964844,293.1499938964844,282.45001220703125,35235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259873747825623,1.0,0.0,0.0,3.9538090229034415,3.953835964202881,1.0430969723529415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.18212890625,0.0,1891.9735107421875,1895.4371337890625,0.0,1821.5626220703125,0.9730563759803772,1.0,0.0,3.0,1.0,0.0
17909940,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9512637853622437,0.2469861656427383,0.2220635414123535,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8413127660751343,0.1735223680734634,0.1648669242858886,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.8803797364234924,0.1994090527296066,0.1397793591022491,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8220201134681702,0.1609711498022079,0.1530543863773346,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.7571198344230652,0.1254243999719619,0.5678558945655823,285.5630187988281,284.95001220703125,296.45001220703125,294.1924743652344,296.4468078613281,297.430419921875,285.5599060058594,1.0,0.2824805676937103,1.0,1.0,0.0,1.0,-1.497370958328247,1.4973690509796145,1.8446103240421508e-06,1.146592617034912,1.0,1.0,0.0,35.8430061340332,52.0,38135.984375,0.0,282.7917175292969,1.0,282.4565124511719,284.7544250488281,297.24737548828125,299.8069152832031,293.1499938964844,293.1499938964844,282.1499938964844,35544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405509948730469,1.0,0.0,0.0,3.9711012840271,3.971128463745117,1.0522409183977288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.81689453125,0.0,1916.9061279296875,1895.4371337890625,0.0,1944.2774658203125,0.9771697521209716,1.0,0.0,3.0,1.0,0.0
17910000,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9512637853622437,0.2469861656427383,0.2220635414123535,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8413127660751343,0.1735223680734634,0.1648669242858886,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.8803797364234924,0.1994090527296066,0.1397793591022491,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.8220201134681702,0.1609711498022079,0.1530543863773346,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.7571198344230652,0.1254243999719619,0.5678558945655823,285.5630187988281,284.95001220703125,296.45001220703125,294.1924743652344,296.4468078613281,297.430419921875,285.5599060058594,1.0,0.2824805676937103,1.0,1.0,0.0,1.0,-1.497370958328247,1.4973690509796145,1.8446103240421508e-06,1.146592617034912,1.0,1.0,0.0,35.8430061340332,52.0,38135.984375,0.0,282.7917175292969,1.0,282.4565124511719,284.7544250488281,297.24737548828125,299.8069152832031,293.1499938964844,293.1499938964844,282.1499938964844,35544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405509948730469,1.0,0.0,0.0,3.9711012840271,3.971128463745117,1.0522409183977288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.81689453125,0.0,1916.9061279296875,1895.4371337890625,0.0,1944.2774658203125,0.9771697521209716,1.0,0.0,3.0,1.0,0.0
17910060,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9200157523155212,0.2496787309646606,0.2245168685913086,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8170313239097595,0.174028530716896,0.1655983477830886,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8534864187240601,0.200153648853302,0.1404932588338852,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7968038320541382,0.1612982153892517,0.1536124497652053,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.7331525683403015,0.1247276738286018,0.5658534169197083,285.3393859863281,284.95001220703125,296.5350952148437,294.2166748046875,296.53192138671875,297.4093322753906,285.3369140625,1.0,0.2881763577461242,1.0,1.0,0.0,1.0,-1.5003185272216797,1.5003167390823364,1.8513301256462e-06,1.14891254901886,1.0,1.0,0.0,40.30856704711914,55.0,39132.78125,0.0,295.5073547363281,1.0,282.15728759765625,284.5092163085937,297.2528991699219,299.8731994628906,293.1499938964844,293.1499938964844,281.8500061035156,35729.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507926821708679,1.0,0.0,0.0,3.981391429901123,3.9814186096191406,1.057701297213498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.35791015625,0.0,1931.8465576171875,1895.4371337890625,0.0,2032.3131103515625,0.9796173572540284,1.0,0.0,3.0,1.0,0.0
17910120,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9200157523155212,0.2496787309646606,0.2245168685913086,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8170313239097595,0.174028530716896,0.1655983477830886,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8534864187240601,0.200153648853302,0.1404932588338852,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7968038320541382,0.1612982153892517,0.1536124497652053,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.7331525683403015,0.1247276738286018,0.5658534169197083,285.3393859863281,284.95001220703125,296.5350952148437,294.2166748046875,296.53192138671875,297.4093322753906,285.3369140625,1.0,0.2881763577461242,1.0,1.0,0.0,1.0,-1.5003185272216797,1.5003167390823364,1.8513301256462e-06,1.14891254901886,1.0,1.0,0.0,40.30856704711914,55.0,39132.78125,0.0,295.5073547363281,1.0,282.15728759765625,284.5092163085937,297.2528991699219,299.8731994628906,293.1499938964844,293.1499938964844,281.8500061035156,35729.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507926821708679,1.0,0.0,0.0,3.981391429901123,3.9814186096191406,1.057701297213498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.35791015625,0.0,1931.8465576171875,1895.4371337890625,0.0,2032.3131103515625,0.9796173572540284,1.0,0.0,3.0,1.0,0.0
17910180,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8980408906936646,0.2525185942649841,0.2272143959999084,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7966818809509277,0.1742846220731735,0.166061595082283,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8334341049194336,0.2006173431873321,0.1409853994846344,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7762514352798462,0.1613917350769043,0.1539186388254165,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7141705751419067,0.1238399371504783,0.5628573298454285,285.1144104003906,284.95001220703125,296.6202087402344,294.23809814453125,296.6170349121094,297.3904113769531,285.1117858886719,1.0,0.2932784557342529,1.0,1.0,0.0,1.0,-1.5014755725860596,1.5014737844467163,1.8539544726081656e-06,1.1498063802719116,1.0,1.0,0.0,44.52949142456055,43.0,40075.58203125,0.0,306.8190002441406,1.0,281.8572692871094,284.2621765136719,297.2637634277344,299.9402160644531,293.1499938964844,293.1499938964844,281.54998779296875,35838.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588645219802856,1.0,0.0,0.0,3.987508773803711,3.987536191940308,1.060954105014389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8115234375,0.0,1940.76513671875,1895.4371337890625,0.0,2102.620849609375,0.9810723662376404,1.0,0.0,3.0,1.0,0.0
