time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910240,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8980408906936646,0.2525185942649841,0.2272143959999084,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7966818809509277,0.1742846220731735,0.166061595082283,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8334341049194336,0.2006173431873321,0.1409853994846344,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7762514352798462,0.1613917350769043,0.1539186388254165,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7141705751419067,0.1238399371504783,0.5628573298454285,285.1144104003906,284.95001220703125,296.6202087402344,294.23809814453125,296.6170349121094,297.3904113769531,285.1117858886719,1.0,0.2932784557342529,1.0,1.0,0.0,1.0,-1.5014755725860596,1.5014737844467163,1.8539544726081656e-06,1.1498063802719116,1.0,1.0,0.0,44.52949142456055,43.0,40075.58203125,0.0,306.8190002441406,1.0,281.8572692871094,284.2621765136719,297.2637634277344,299.9402160644531,293.1499938964844,293.1499938964844,281.54998779296875,35838.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588645219802856,1.0,0.0,0.0,3.987508773803711,3.987536191940308,1.060954105014389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8115234375,0.0,1940.76513671875,1895.4371337890625,0.0,2102.620849609375,0.9810723662376404,1.0,0.0,3.0,1.0,0.0
17910300,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8972029685974121,0.2539335787296295,0.2285146713256836,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7945585250854492,0.1743573546409607,0.1661691665649414,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8315280675888062,0.2007884234189987,0.1411361545324325,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.77409428358078,0.1613859236240387,0.1539508998394012,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7113147974014282,0.1233551651239395,0.5608375072479248,284.96514892578125,284.95001220703125,296.6627502441406,294.247802734375,296.6595764160156,297.3817138671875,284.9388427734375,1.0,0.2934249937534332,1.0,1.0,0.0,1.0,-1.5009616613388062,1.500959873199463,1.852768491517054e-06,1.149390459060669,0.9937166571617126,0.9937166571617126,0.0,45.01162338256836,43.0,40935.03125,0.0,307.813232421875,1.0,281.5919189453125,284.06298828125,297.297607421875,300.0841064453125,293.1499938964844,293.1499938964844,281.54998779296875,35940.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650498747825623,1.0,0.0,0.0,3.988857269287109,3.988884687423706,1.0616718100209257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.5654296875,0.0,1943.36572265625,1895.4371337890625,0.0,2157.009521484375,0.9813504815101624,1.0,0.0,3.0,1.0,0.0
17910360,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9017403721809388,0.2552545368671417,0.2296840697526931,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7971704602241516,0.1743617355823516,0.1661669909954071,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8341166973114014,0.2008752673864364,0.1411933004856109,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7764849662780762,0.1613159775733947,0.1538777202367782,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7125597596168518,0.1228205487132072,0.5583909153938293,284.8938903808594,284.95001220703125,296.70526123046875,294.25689697265625,296.7020874023437,297.37261962890625,284.89434814453125,1.0,0.2923958599567413,1.0,1.0,0.0,1.0,-1.499407410621643,1.4994056224822998,1.8491987248125952e-06,1.14814555644989,0.9349145889282228,0.9349145889282228,0.0,44.424198150634766,31.0,40803.703125,0.0,305.59619140625,1.0,281.5555114746094,284.0304870605469,297.27716064453125,300.00164794921875,293.1499938964844,293.1499938964844,281.25,38194.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658294439315796,1.0,0.0,0.0,3.9378366470336914,3.937863826751709,1.034686192724621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.60693359375,0.0,1895.3096923828125,1895.4371337890625,0.0,2163.89453125,0.9707202911376952,1.0,0.0,3.0,1.0,0.0
17910420,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9274659752845764,0.2582009434700012,0.2320757955312729,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8146038055419922,0.1744910180568695,0.1660983860492706,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8515983819961548,0.2012068778276443,0.1412725895643234,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7935207486152649,0.1612883657217025,0.1536643654108047,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.725281298160553,0.1218549534678459,0.5531939268112183,284.8227844238281,284.95001220703125,296.7901916503906,294.2731018066406,296.7870178222656,297.35821533203125,284.84326171875,1.0,0.2874793708324432,1.0,1.0,0.0,1.0,-1.4957960844039917,1.4957941770553589,1.8408981077300268e-06,1.145231008529663,0.7982653975486755,0.7982653975486755,0.0,40.84281539916992,25.0,40722.88671875,0.0,294.8194885253906,1.0,281.2567138671875,284.0075378417969,297.2726745605469,299.9912109375,293.1499938964844,293.1499938964844,281.54998779296875,46994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690271735191345,1.0,0.0,0.0,3.5204246044158936,3.52044939994812,8.269579439001973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4619140625,0.0,1473.07568359375,1895.4371337890625,0.0,2192.2041015625,0.8862593173980713,1.0,0.0,3.0,1.0,0.0
17910480,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9274659752845764,0.2582009434700012,0.2320757955312729,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8146038055419922,0.1744910180568695,0.1660983860492706,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8515983819961548,0.2012068778276443,0.1412725895643234,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7935207486152649,0.1612883657217025,0.1536643654108047,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.725281298160553,0.1218549534678459,0.5531939268112183,284.8227844238281,284.95001220703125,296.7901916503906,294.2731018066406,296.7870178222656,297.35821533203125,284.84326171875,1.0,0.2874793708324432,1.0,1.0,0.0,1.0,-1.4957960844039917,1.4957941770553589,1.8408981077300268e-06,1.145231008529663,0.7982653975486755,0.7982653975486755,0.0,40.84281539916992,25.0,40722.88671875,0.0,294.8194885253906,1.0,281.2567138671875,284.0075378417969,297.2726745605469,299.9912109375,293.1499938964844,293.1499938964844,281.54998779296875,46994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690271735191345,1.0,0.0,0.0,3.5204246044158936,3.52044939994812,8.269579439001973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4619140625,0.0,1473.07568359375,1895.4371337890625,0.0,2192.2041015625,0.8862593173980713,1.0,0.0,3.0,1.0,0.0
17910540,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.969762682914734,0.2627565264701843,0.2356180697679519,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.843156099319458,0.1755051463842392,0.1666346490383148,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8838234543800354,0.2026266455650329,0.1419200897216797,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.822661280632019,0.1620905995368957,0.1540137976408004,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7485647797584534,0.1216145381331443,0.5502716898918152,285.0442199707031,284.95001220703125,296.8749084472656,294.2868957519531,296.87176513671875,297.3575744628906,285.0408630371094,1.0,0.2820689678192138,1.0,1.0,0.0,1.0,-1.4983760118484497,1.4983742237091064,1.846695795393316e-06,1.1471900939941406,0.963056981563568,0.963056981563568,0.0,36.009979248046875,25.0,40575.07421875,0.0,283.6650390625,1.0,281.54205322265625,284.1801147460937,297.2292175292969,299.850341796875,293.1499938964844,293.1499938964844,281.25,32576.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519728541374207,1.0,0.0,0.0,3.6797609329223633,3.6797845363616943,9.035089760800474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7890625,0.0,1540.705810546875,1895.4371337890625,0.0,2042.5430908203125,0.9096733927726746,1.0,0.0,3.0,1.0,0.0
17910600,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.969762682914734,0.2627565264701843,0.2356180697679519,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.843156099319458,0.1755051463842392,0.1666346490383148,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8838234543800354,0.2026266455650329,0.1419200897216797,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.822661280632019,0.1620905995368957,0.1540137976408004,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7485647797584534,0.1216145381331443,0.5502716898918152,285.0442199707031,284.95001220703125,296.8749084472656,294.2868957519531,296.87176513671875,297.3575744628906,285.0408630371094,1.0,0.2820689678192138,1.0,1.0,0.0,1.0,-1.4983760118484497,1.4983742237091064,1.846695795393316e-06,1.1471900939941406,0.963056981563568,0.963056981563568,0.0,36.009979248046875,25.0,40575.07421875,0.0,283.6650390625,1.0,281.54205322265625,284.1801147460937,297.2292175292969,299.850341796875,293.1499938964844,293.1499938964844,281.25,32576.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519728541374207,1.0,0.0,0.0,3.6797609329223633,3.6797845363616943,9.035089760800474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7890625,0.0,1540.705810546875,1895.4371337890625,0.0,2042.5430908203125,0.9096733927726746,1.0,0.0,3.0,1.0,0.0
17910660,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9985535144805908,0.2664894163608551,0.2384753078222274,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8700396418571472,0.1762686818838119,0.1673595607280731,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.914351999759674,0.203605905175209,0.1426480859518051,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8475992679595947,0.1626723706722259,0.1545556485652923,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7706751227378845,0.1212891489267349,0.5485958456993103,284.8728332519531,284.95001220703125,296.9594116210937,294.2983093261719,296.9562683105469,297.3525390625,284.8818359375,1.0,0.2784676253795624,1.0,1.0,0.0,1.0,-1.501058578491211,1.501056671142578,1.852996774687199e-06,1.1494733095169067,0.8335526585578918,0.8335526585578918,0.0,32.627906799316406,25.0,41054.7421875,0.0,276.42987060546875,1.0,281.2576904296875,284.0211181640625,297.32391357421875,300.04815673828125,293.1499938964844,293.1499938964844,281.54998779296875,40807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622182369232178,1.0,0.0,0.0,3.543013095855713,3.543036937713623,8.376040909752192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.130859375,0.0,1452.284912109375,1895.4371337890625,0.0,2132.057373046875,0.8846442699432373,1.0,0.0,3.0,1.0,0.0
17910720,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9985535144805908,0.2664894163608551,0.2384753078222274,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8700396418571472,0.1762686818838119,0.1673595607280731,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.914351999759674,0.203605905175209,0.1426480859518051,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8475992679595947,0.1626723706722259,0.1545556485652923,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7706751227378845,0.1212891489267349,0.5485958456993103,284.8728332519531,284.95001220703125,296.9594116210937,294.2983093261719,296.9562683105469,297.3525390625,284.8818359375,1.0,0.2784676253795624,1.0,1.0,0.0,1.0,-1.501058578491211,1.501056671142578,1.852996774687199e-06,1.1494733095169067,0.8335526585578918,0.8335526585578918,0.0,32.627906799316406,25.0,41054.7421875,0.0,276.42987060546875,1.0,281.2576904296875,284.0211181640625,297.32391357421875,300.04815673828125,293.1499938964844,293.1499938964844,281.54998779296875,40807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622182369232178,1.0,0.0,0.0,3.543013095855713,3.543036937713623,8.376040909752192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.130859375,0.0,1452.284912109375,1895.4371337890625,0.0,2132.057373046875,0.8846442699432373,1.0,0.0,3.0,1.0,0.0
17910780,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9961788058280944,0.2731683850288391,0.2277688831090927,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8821940422058105,0.1773287802934646,0.1681790500879287,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9291930198669434,0.2049726396799087,0.1434405148029327,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.858726441860199,0.1635289192199707,0.1551921963691711,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7796134948730469,0.1212158128619194,0.5474741458892822,285.0476379394531,284.95001220703125,297.0435791015625,294.3075256347656,297.0404357910156,297.3618469238281,285.04229736328125,1.0,0.2754305899143219,1.0,1.0,0.0,1.0,-1.4906965494155884,1.4906947612762451,1.8292026879862533e-06,1.1411004066467283,0.9801475405693054,0.9801475405693054,0.0,31.24595642089844,25.0,40544.203125,0.0,268.17041015625,1.0,281.5417785644531,284.1663513183594,297.2748413085937,299.90625,293.1499938964844,293.1499938964844,281.25,31922.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511168122291565,1.0,0.0,0.0,3.6977150440216064,3.6977388858795166,9.123472750616202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.6103515625,0.0,1555.9967041015625,1895.4371337890625,0.0,2035.1212158203125,0.9129312038421632,1.0,0.0,3.0,1.0,0.0
17910840,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9961788058280944,0.2731683850288391,0.2277688831090927,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8821940422058105,0.1773287802934646,0.1681790500879287,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9291930198669434,0.2049726396799087,0.1434405148029327,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.858726441860199,0.1635289192199707,0.1551921963691711,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7796134948730469,0.1212158128619194,0.5474741458892822,285.0476379394531,284.95001220703125,297.0435791015625,294.3075256347656,297.0404357910156,297.3618469238281,285.04229736328125,1.0,0.2754305899143219,1.0,1.0,0.0,1.0,-1.4906965494155884,1.4906947612762451,1.8292026879862533e-06,1.1411004066467283,0.9801475405693054,0.9801475405693054,0.0,31.24595642089844,25.0,40544.203125,0.0,268.17041015625,1.0,281.5417785644531,284.1663513183594,297.2748413085937,299.90625,293.1499938964844,293.1499938964844,281.25,31922.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511168122291565,1.0,0.0,0.0,3.6977150440216064,3.6977388858795166,9.123472750616202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.6103515625,0.0,1555.9967041015625,1895.4371337890625,0.0,2035.1212158203125,0.9129312038421632,1.0,0.0,3.0,1.0,0.0
17910900,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9950253367424012,0.2771710455417633,0.2229311615228653,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8881440162658691,0.1777592897415161,0.1686619818210601,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9364113211631776,0.2054992169141769,0.143891766667366,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8642194867134094,0.1638678461313247,0.1555808037519455,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7840659022331238,0.1211714893579483,0.5474109053611755,284.889404296875,284.95001220703125,297.0855407714844,294.3113098144531,297.0823669433594,297.369873046875,284.8623352050781,1.0,0.2741301953792572,1.0,1.0,0.0,1.0,-1.486400842666626,1.4863989353179932,1.819431531657756e-06,1.137662649154663,0.885985255241394,0.885985255241394,0.0,30.64249038696289,25.0,41181.55859375,0.0,264.7862854003906,1.0,281.2959289550781,283.9651794433594,297.3517761230469,300.1274719238281,293.1499938964844,293.1499938964844,281.25,35339.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590324878692627,1.0,0.0,0.0,3.710838079452514,3.710862636566162,9.1883453023911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.04541015625,0.0,1596.8919677734375,1895.4371337890625,0.0,2104.092041015625,0.9162540435791016,1.0,0.0,3.0,1.0,0.0
17910960,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9939778447151184,0.2810922563076019,0.2190388292074203,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8927551507949829,0.178007498383522,0.168943777680397,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9418752193450928,0.2057952433824539,0.1441434770822525,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.868477463722229,0.1640371233224868,0.1557839661836624,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7873854637145996,0.1210154071450233,0.5468143224716187,284.848388671875,284.95001220703125,297.1273803710937,294.3145751953125,297.12420654296875,297.3763732910156,284.8577575683594,1.0,0.2729353606700897,1.0,1.0,0.0,1.0,-1.4818967580795288,1.4818949699401855,1.809225636861811e-06,1.1340605020523071,0.8255672454833984,0.8255672454833984,0.0,30.153100967407227,28.0,40699.484375,0.0,261.6190795898437,1.0,281.2572326660156,283.9892272949219,297.3431701660156,300.0579528808594,293.1499938964844,293.1499938964844,281.54998779296875,41502.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617732286453247,1.0,0.0,0.0,3.5488648414611816,3.548888921737671,8.403732181250234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.4638671875,0.0,1463.56787109375,1895.4371337890625,0.0,2128.14404296875,0.8861483931541443,1.0,0.0,3.0,1.0,0.0
17911020,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9928511381149292,0.2888050675392151,0.2152411639690399,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8979732394218445,0.1788972169160843,0.1696067601442337,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9480426907539368,0.2069272249937057,0.144764170050621,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8732560276985168,0.1647534072399139,0.1562950611114502,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.790754497051239,0.1210966482758522,0.546487033367157,285.0521850585937,284.95001220703125,297.20074462890625,294.3191223144531,297.1976013183594,297.3935546875,285.0487060546875,1.0,0.2721475958824157,1.0,1.0,0.0,1.0,-1.4790939092636108,1.4790921211242676,1.802811084417044e-06,1.131739616394043,0.9748483896255492,0.9748483896255492,0.0,29.71515464782715,28.0,40309.1796875,0.0,259.3222961425781,1.0,281.5376892089844,284.16571044921875,297.27459716796875,299.88232421875,293.1499938964844,293.1499938964844,281.54998779296875,31988.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495665550231934,1.0,0.0,0.0,3.670663833618164,3.670687437057495,8.990472792902438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.30126953125,0.0,1526.09375,1895.4371337890625,0.0,2021.7022705078125,0.9075981974601746,1.0,0.0,3.0,1.0,0.0
17911080,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9927364587783812,0.2898551821708679,0.2148732542991638,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8986012935638428,0.1790365874767303,0.1697378307580948,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9487854838371276,0.2071010172367096,0.1448870003223419,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8738309741020203,0.1648682951927185,0.1564026772975921,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.791154682636261,0.1211267262697219,0.5466032028198242,285.0472717285156,284.95001220703125,297.2107238769531,294.31964111328125,297.20758056640625,297.3959655761719,285.0423889160156,1.0,0.2721338272094726,1.0,1.0,0.0,1.0,-1.4792249202728271,1.479223132133484,1.8030972341875893e-06,1.1318352222442627,0.9794811606407166,0.9794811606407166,0.0,29.68066024780273,31.0,40330.046875,0.0,259.291259765625,1.0,281.5423278808594,284.15679931640625,297.2816467285156,299.8977966308594,293.1499938964844,293.1499938964844,281.25,31896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492361664772034,1.0,0.0,0.0,3.692337989807129,3.692361831665039,9.096958137888578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.61474609375,0.0,1549.7225341796875,1895.4371337890625,0.0,2018.846435546875,0.911912739276886,1.0,0.0,3.0,1.0,0.0
17911140,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9928403496742249,0.2972666323184967,0.2152063399553299,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8997212648391724,0.1797263771295547,0.1705488413572311,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9501360654830932,0.2079159319400787,0.1456121057271957,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.874701976776123,0.1653911620378494,0.1570438146591186,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7909393310546875,0.1210498809814453,0.5467939972877502,284.8594970703125,284.95001220703125,297.2936096191406,294.32281494140625,297.2904663085937,297.4071350097656,284.8689270019531,1.0,0.2727628648281097,1.0,1.0,0.0,1.0,-1.4824663400650024,1.4824645519256592,1.8103562524629524e-06,1.1343642473220823,0.8353286385536194,0.8353286385536194,0.0,29.771791458129883,49.0,40771.8515625,0.0,260.90167236328125,1.0,281.2575378417969,283.9845275878906,297.3537902832031,300.06640625,293.1499938964844,293.1499938964844,281.54998779296875,40791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604358792304993,1.0,0.0,0.0,3.5635769367218018,3.563601016998291,8.473553521071153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.52978515625,0.0,1474.130126953125,1895.4371337890625,0.0,2116.397216796875,0.8889191746711731,1.0,0.0,3.0,1.0,0.0
17911200,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9928403496742249,0.2972666323184967,0.2152063399553299,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8997212648391724,0.1797263771295547,0.1705488413572311,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9501360654830932,0.2079159319400787,0.1456121057271957,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.874701976776123,0.1653911620378494,0.1570438146591186,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7909393310546875,0.1210498809814453,0.5467939972877502,284.8594970703125,284.95001220703125,297.2936096191406,294.32281494140625,297.2904663085937,297.4071350097656,284.8689270019531,1.0,0.2727628648281097,1.0,1.0,0.0,1.0,-1.4824663400650024,1.4824645519256592,1.8103562524629524e-06,1.1343642473220823,0.8353286385536194,0.8353286385536194,0.0,29.771791458129883,49.0,40771.8515625,0.0,260.90167236328125,1.0,281.2575378417969,283.9845275878906,297.3537902832031,300.06640625,293.1499938964844,293.1499938964844,281.54998779296875,40791.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604358792304993,1.0,0.0,0.0,3.5635769367218018,3.563601016998291,8.473553521071153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.52978515625,0.0,1474.130126953125,1895.4371337890625,0.0,2116.397216796875,0.8889191746711731,1.0,0.0,3.0,1.0,0.0
17911260,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9978910088539124,0.3020545244216919,0.2367355823516845,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8785650134086609,0.1807980686426162,0.1714797019958496,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9252732396125792,0.2092412561178207,0.1464403420686721,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.854562520980835,0.1662683486938476,0.1578030586242675,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7712212800979614,0.121161013841629,0.5472593903541565,285.08599853515625,284.95001220703125,297.3759155273437,294.32421875,297.37286376953125,297.4064025878906,285.0857238769531,1.0,0.2808603644371032,1.0,1.0,0.0,1.0,-1.5118764638900757,1.5118746757507324,1.8772923340293344e-06,1.15750253200531,1.0,1.0,0.0,32.66132736206055,67.0,41064.4609375,0.0,281.1137084960937,1.0,281.5425720214844,284.1756591796875,297.2991027832031,299.9434814453125,293.1499938964844,293.1499938964844,281.25,31387.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504240274429321,1.0,0.0,0.0,3.728705883026123,3.728729963302612,9.277042636313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.6513671875,0.0,1587.2557373046875,1895.4371337890625,0.0,2029.1204833984373,0.919739067554474,1.0,0.0,3.0,1.0,0.0
17911320,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9978910088539124,0.3020545244216919,0.2367355823516845,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8785650134086609,0.1807980686426162,0.1714797019958496,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9252732396125792,0.2092412561178207,0.1464403420686721,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.854562520980835,0.1662683486938476,0.1578030586242675,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7712212800979614,0.121161013841629,0.5472593903541565,285.08599853515625,284.95001220703125,297.3759155273437,294.32421875,297.37286376953125,297.4064025878906,285.0857238769531,1.0,0.2808603644371032,1.0,1.0,0.0,1.0,-1.5118764638900757,1.5118746757507324,1.8772923340293344e-06,1.15750253200531,1.0,1.0,0.0,32.66132736206055,67.0,41064.4609375,0.0,281.1137084960937,1.0,281.5425720214844,284.1756591796875,297.2991027832031,299.9434814453125,293.1499938964844,293.1499938964844,281.25,31387.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504240274429321,1.0,0.0,0.0,3.728705883026123,3.728729963302612,9.277042636313126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.6513671875,0.0,1587.2557373046875,1895.4371337890625,0.0,2029.1204833984373,0.919739067554474,1.0,0.0,3.0,1.0,0.0
17911380,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9973869919776917,0.3002534806728363,0.2712224125862121,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8413471579551697,0.1815568655729293,0.1725737154483795,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8825559616088867,0.2100952118635177,0.1473582088947296,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8196703195571899,0.1668636202812194,0.1587294936180114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7377213835716248,0.1208526045083999,0.5477494597434998,284.9190979003906,284.95001220703125,297.45758056640625,294.323974609375,297.45465087890625,297.37017822265625,284.9249267578125,1.0,0.294730395078659,1.0,1.0,0.0,1.0,-1.5586178302764893,1.558615803718567,1.9873095880029723e-06,1.194622278213501,0.921958327293396,0.921958327293396,0.0,38.92571640014648,70.0,42806.22265625,0.0,318.9394836425781,1.0,281.257080078125,283.9826965332031,297.3856506347656,300.19921875,293.1499938964844,293.1499938964844,280.95001220703125,36132.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675220370292664,1.0,0.0,0.0,3.749833106994629,3.7498581409454346,9.382469556840078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.11328125,0.0,1648.1170654296875,1895.4371337890625,0.0,2178.86572265625,0.9275060892105104,1.0,0.0,3.0,1.0,0.0
17911440,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9973869919776917,0.3002534806728363,0.2712224125862121,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8413471579551697,0.1815568655729293,0.1725737154483795,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8825559616088867,0.2100952118635177,0.1473582088947296,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8196703195571899,0.1668636202812194,0.1587294936180114,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7377213835716248,0.1208526045083999,0.5477494597434998,284.9190979003906,284.95001220703125,297.45758056640625,294.323974609375,297.45465087890625,297.37017822265625,284.9249267578125,1.0,0.294730395078659,1.0,1.0,0.0,1.0,-1.5586178302764893,1.558615803718567,1.9873095880029723e-06,1.194622278213501,0.921958327293396,0.921958327293396,0.0,38.92571640014648,70.0,42806.22265625,0.0,318.9394836425781,1.0,281.257080078125,283.9826965332031,297.3856506347656,300.19921875,293.1499938964844,293.1499938964844,280.95001220703125,36132.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675220370292664,1.0,0.0,0.0,3.749833106994629,3.7498581409454346,9.382469556840078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.11328125,0.0,1648.1170654296875,1895.4371337890625,0.0,2178.86572265625,0.9275060892105104,1.0,0.0,3.0,1.0,0.0
17911500,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.9659414887428284,0.2990994155406952,0.2699331641197204,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8145041465759277,0.18171988427639,0.1730065941810608,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8525056838989258,0.2102620899677276,0.1476896256208419,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7917758822441101,0.1669569611549377,0.1590930521488189,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.713385820388794,0.1204192265868187,0.5472036600112915,284.8065490722656,284.95001220703125,297.4981689453125,294.3232727050781,297.4952392578125,297.34820556640625,284.7887268066406,1.0,0.3001712262630462,1.0,1.0,0.0,1.0,-1.5565677881240845,1.556565761566162,1.9826804873446235e-06,1.1932487487792969,0.8239418864250183,0.8239418864250183,0.0,44.15893173217773,70.0,43382.08203125,0.0,332.0628967285156,1.0,280.9979553222656,283.8268127441406,297.413818359375,300.35552978515625,293.1499938964844,293.1499938964844,280.95001220703125,40358.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781919836997986,1.0,0.0,0.0,3.67510199546814,3.675127029418945,9.012226769300468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.6767578125,0.0,1594.1092529296875,1895.4371337890625,0.0,2273.922119140625,0.9108659625053406,1.0,0.0,3.0,1.0,0.0
17911560,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.939012348651886,0.2993435859680176,0.2697004973888397,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7940121293067932,0.1818004995584488,0.1732790321111679,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.832251250743866,0.2103354483842849,0.1478827595710754,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7715578675270081,0.1669725775718689,0.159303992986679,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6937621831893921,0.1199084371328353,0.5458635687828064,284.8316345214844,284.95001220703125,297.53857421875,294.3222351074219,297.5191955566406,297.33514404296875,284.8425598144531,1.0,0.3049947023391723,0.9692787528038024,0.9692787528038024,0.2000000029802322,1.0,-1.555486798286438,1.4093042612075806,0.1461824774742126,1.0468010902404783,0.7910210490226746,0.7910210490226746,0.0,48.683475494384766,58.0,41932.1875,0.0,343.2684326171875,1.0,280.9579162597656,283.8897399902344,297.36590576171875,300.2117919921875,293.1499938964844,293.1499938964844,281.25,45127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806149125099182,1.0,0.0,0.0,3.423015594482422,3.423038959503174,7.818276799298474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.76171875,0.0,1359.043701171875,1895.4371337890625,0.0,2295.6630859375,0.8631129264831543,1.0,0.0,3.0,1.0,0.0
17911620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9243738651275636,0.3016258776187897,0.2713310420513153,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7821156978607178,0.1822072565555572,0.1737069189548492,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8209071755409241,0.2108245491981506,0.1482385396957397,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7601893544197083,0.167253702878952,0.1596186459064483,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6812872886657715,0.1193220019340515,0.543452799320221,284.8690185546875,284.95001220703125,297.6034240722656,294.31982421875,297.488037109375,297.3278503417969,284.8506164550781,1.0,0.3076391220092773,0.9196784496307372,0.9196784496307372,0.5229061841964722,1.0,-1.5558695793151855,0.8914188146591187,0.6644507646560669,0.5302368402481079,0.7773200273513794,0.7773200273513794,0.0,51.68888854980469,58.0,36025.76171875,0.0,350.7588806152344,1.0,281.2309875488281,283.8373107910156,297.2090148925781,299.7158508300781,293.1499938964844,293.1499938964844,281.25,40955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583504915237427,1.0,0.0,0.0,3.3201234340667725,3.32014536857605,7.355323532465263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.1611328125,0.0,1229.9281005859375,1895.4371337890625,0.0,2098.12060546875,0.834907054901123,1.0,0.0,3.0,1.0,0.0
17911680,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9243317246437072,0.3021944463253021,0.2718665897846222,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7817106246948242,0.1822841763496399,0.1738062798976898,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8205194473266602,0.2109100967645645,0.1483244448900222,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7597788572311401,0.1673031449317932,0.1596899777650833,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6805315613746643,0.1191825047135353,0.5428913235664368,284.8300170898437,284.95001220703125,297.6188049316406,294.3191223144531,297.47857666015625,297.3265075683594,284.8186340332031,1.0,0.3077270090579986,0.9078363180160522,0.9078363180160522,0.6000000238418579,1.0,-1.5561461448669434,0.8012813329696655,0.7548648118972778,0.4402050673961639,0.7380771636962891,0.7380771636962891,0.0,51.82487869262695,46.0,34642.62109375,0.0,351.1750793457031,1.0,281.2397766113281,283.809326171875,297.1861877441406,299.6208801269531,293.1499938964844,293.1499938964844,281.54998779296875,44312.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514079213142395,1.0,0.0,0.0,3.221200704574585,3.221222162246704,6.923550586179772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8974609375,0.0,1161.2772216796875,1895.4371337890625,0.0,2037.64404296875,0.8148362040519714,1.0,0.0,3.0,1.0,0.0
17911740,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9381606578826904,0.3060339391231537,0.2749778628349304,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7897277474403381,0.183008924126625,0.1743178516626358,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8282002806663513,0.2117691338062286,0.1487791687250137,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7671543955802917,0.1678643077611923,0.1600527614355087,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6858141422271729,0.118741475045681,0.5401087999343872,284.9647827148437,284.95001220703125,297.6982421875,294.31475830078125,297.48760986328125,297.3255920410156,284.9610290527344,1.0,0.3056098818778991,0.846393883228302,0.846393883228302,1.0,1.0,-1.5581340789794922,0.6800907254219055,0.8780432939529419,0.3187542259693146,0.8076556324958801,0.8076556324958801,0.0,49.98750686645508,34.0,32186.78125,0.0,347.20709228515625,1.0,281.5359802246094,283.95965576171875,297.0926208496094,299.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,35460.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002038359642029,1.0,0.0,0.0,3.1727287769317627,3.172748327255249,6.716750249324832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8642578125,0.0,1060.674560546875,1895.4371337890625,0.0,1612.3621826171875,0.7986703515052795,1.0,0.0,3.0,1.0,0.0
17911800,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9381606578826904,0.3060339391231537,0.2749778628349304,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7897277474403381,0.183008924126625,0.1743178516626358,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8282002806663513,0.2117691338062286,0.1487791687250137,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7671543955802917,0.1678643077611923,0.1600527614355087,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6858141422271729,0.118741475045681,0.5401087999343872,284.9647827148437,284.95001220703125,297.6982421875,294.31475830078125,297.48760986328125,297.3255920410156,284.9610290527344,1.0,0.3056098818778991,0.846393883228302,0.846393883228302,1.0,1.0,-1.5581340789794922,0.6800907254219055,0.8780432939529419,0.3187542259693146,0.8076556324958801,0.8076556324958801,0.0,49.98750686645508,34.0,32186.78125,0.0,347.20709228515625,1.0,281.5359802246094,283.95965576171875,297.0926208496094,299.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,35460.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002038359642029,1.0,0.0,0.0,3.1727287769317627,3.172748327255249,6.716750249324832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8642578125,0.0,1060.674560546875,1895.4371337890625,0.0,1612.3621826171875,0.7986703515052795,1.0,0.0,3.0,1.0,0.0
17911860,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9714010953903198,0.3104492127895355,0.2786491811275482,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8137384653091431,0.1840573102235794,0.1750410944223404,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8517042994499207,0.2129881531000137,0.1494303196668625,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7903838157653809,0.1687356382608413,0.1606108546257019,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7058308124542236,0.118634320795536,0.5383328199386597,285.0843811035156,284.95001220703125,297.7767944335937,294.309326171875,297.5243225097656,297.32958984375,285.0782470703125,1.0,0.3002005815505981,0.8656871318817139,0.8656871318817139,1.0,1.0,-1.5627285242080688,0.6830812096595764,0.8796473741531372,0.3207601606845855,0.9519574642181396,0.9519574642181396,0.0,44.864356994628906,25.0,31888.1484375,0.0,335.8744201660156,1.0,281.8377990722656,284.0655822753906,297.1714782714844,299.2393493652344,293.1499938964844,293.1499938964844,281.54998779296875,28870.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684176921844482,1.0,0.0,0.0,3.429138898849488,3.429159641265869,7.846274456824176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.36083984375,0.0,1250.9337158203125,1895.4371337890625,0.0,1370.9864501953125,0.8503108620643616,1.0,0.0,3.0,1.0,0.0
17911920,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9714010953903198,0.3104492127895355,0.2786491811275482,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8137384653091431,0.1840573102235794,0.1750410944223404,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8517042994499207,0.2129881531000137,0.1494303196668625,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7903838157653809,0.1687356382608413,0.1606108546257019,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7058308124542236,0.118634320795536,0.5383328199386597,285.0843811035156,284.95001220703125,297.7767944335937,294.309326171875,297.5243225097656,297.32958984375,285.0782470703125,1.0,0.3002005815505981,0.8656871318817139,0.8656871318817139,1.0,1.0,-1.5627285242080688,0.6830812096595764,0.8796473741531372,0.3207601606845855,0.9519574642181396,0.9519574642181396,0.0,44.864356994628906,25.0,31888.1484375,0.0,335.8744201660156,1.0,281.8377990722656,284.0655822753906,297.1714782714844,299.2393493652344,293.1499938964844,293.1499938964844,281.54998779296875,28870.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684176921844482,1.0,0.0,0.0,3.429138898849488,3.429159641265869,7.846274456824176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.36083984375,0.0,1250.9337158203125,1895.4371337890625,0.0,1370.9864501953125,0.8503108620643616,1.0,0.0,3.0,1.0,0.0
17911980,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.3138113021850586,0.2772925496101379,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8429126143455505,0.1846087574958801,0.1755288541316986,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8841923475265503,0.213511660695076,0.1498143374919891,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8204042315483093,0.1691568493843078,0.1609606444835662,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7303392291069031,0.1182403266429901,0.5361247062683105,284.86578369140625,284.95001220703125,297.8544311523437,294.3029479980469,297.55670166015625,297.32598876953125,284.8699035644531,1.0,0.2933339178562164,0.8849803805351257,0.8849803805351257,1.0,1.0,-1.5604286193847656,0.6832978129386902,0.8771308660507202,0.3216133713722229,0.8058379888534546,0.8058379888534546,0.0,39.2408561706543,25.0,32315.029296875,0.0,319.7010192871094,1.0,281.5587158203125,283.853515625,297.33612060546875,299.52862548828125,293.1499938964844,293.1499938964844,281.8500061035156,39531.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814290881156921,1.0,0.0,0.0,3.3589022159576416,3.358924150466919,7.528145715696155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.814453125,0.0,1257.0950927734375,1895.4371337890625,0.0,1467.390625,0.8424620628356934,1.0,0.0,3.0,1.0,0.0
17912040,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.3138113021850586,0.2772925496101379,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8429126143455505,0.1846087574958801,0.1755288541316986,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8841923475265503,0.213511660695076,0.1498143374919891,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8204042315483093,0.1691568493843078,0.1609606444835662,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7303392291069031,0.1182403266429901,0.5361247062683105,284.86578369140625,284.95001220703125,297.8544311523437,294.3029479980469,297.55670166015625,297.32598876953125,284.8699035644531,1.0,0.2933339178562164,0.8849803805351257,0.8849803805351257,1.0,1.0,-1.5604286193847656,0.6832978129386902,0.8771308660507202,0.3216133713722229,0.8058379888534546,0.8058379888534546,0.0,39.2408561706543,25.0,32315.029296875,0.0,319.7010192871094,1.0,281.5587158203125,283.853515625,297.33612060546875,299.52862548828125,293.1499938964844,293.1499938964844,281.8500061035156,39531.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814290881156921,1.0,0.0,0.0,3.3589022159576416,3.358924150466919,7.528145715696155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.814453125,0.0,1257.0950927734375,1895.4371337890625,0.0,1467.390625,0.8424620628356934,1.0,0.0,3.0,1.0,0.0
